time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966280,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0001090779842343,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,0.0001148644078057,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,8.483853889629245e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0001148644223576,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,0.0005448642768897,286.1742248535156,294.1499938964844,298.9293518066406,294.94683837890625,299.1087341308594,298.9440612792969,286.2466735839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011622384190559,0.0215813163667917,-0.0204190779477357,-0.0419730953872203,0.0,0.0,0.0,-0.0096036344766616,60.0,18.359872817993164,0.0,-9.209804119336697e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,0.0001093508908525,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0001151517935795,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,8.505080040777102e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0001151518081314,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,0.0005462275585159,286.1685485839844,294.1499938964844,298.9132385253906,294.9474792480469,299.10467529296875,298.9277038574219,286.2599792480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011651458917185,0.0218758545815944,-0.0207107085734605,-0.0425581075251102,0.0,0.0,0.0,-0.009669086895883,60.0,18.38009262084961,0.0,-9.255940369712334e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,0.0001093508908525,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0001151517935795,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,8.505080040777102e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0001151518081314,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,0.0005462275585159,286.1685485839844,294.1499938964844,298.9132385253906,294.9474792480469,299.10467529296875,298.9277038574219,286.2599792480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011651458917185,0.0218758545815944,-0.0207107085734605,-0.0425581075251102,0.0,0.0,0.0,-0.009669086895883,60.0,18.38009262084961,0.0,-9.255940369712334e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,0.0001096053820219,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0001154197816504,299.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,8.524873555870727e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,0.0001154197962023,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,0.0005474988138303,286.1630554199219,294.1499938964844,298.8971252441406,294.9480895996094,299.10040283203125,298.911376953125,286.2732849121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011678478913381,0.0221504662185907,-0.0209826193749904,-0.0431035198271274,0.0,0.0,0.0,-0.0097300698980689,60.0,18.39780616760254,0.0,-9.299065339973822e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,0.0001096053820219,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0001154197816504,299.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,8.524873555870727e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,0.0001154197962023,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,0.0005474988138303,286.1630554199219,294.1499938964844,298.8971252441406,294.9480895996094,299.10040283203125,298.911376953125,286.2732849121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011678478913381,0.0221504662185907,-0.0209826193749904,-0.0431035198271274,0.0,0.0,0.0,-0.0097300698980689,60.0,18.39780616760254,0.0,-9.299065339973822e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,0.0001098197972169,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,0.000115645569167,299.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,8.541550050722435e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,0.000115645576443,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,0.0005485698929987,286.15789794921875,294.1499938964844,298.8809814453125,294.9486999511719,299.0957946777344,298.89508056640625,286.2865905761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011701412731781,0.0223818179219961,-0.0212116762995719,-0.0435629747807979,0.0,0.0,0.0,-0.0097815310582518,60.0,18.410520553588867,0.0,-9.335476391925113e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,0.0001098197972169,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,0.000115645569167,299.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,8.541550050722435e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,0.000115645576443,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,0.0005485698929987,286.15789794921875,294.1499938964844,298.8809814453125,294.9486999511719,299.0957946777344,298.89508056640625,286.2865905761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011701412731781,0.0223818179219961,-0.0212116762995719,-0.0435629747807979,0.0,0.0,0.0,-0.0097815310582518,60.0,18.410520553588867,0.0,-9.335476391925113e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.0001099241781048,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0001157554870587,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,8.549668564228341e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.0001157554943347,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0005490913172252,286.1553649902344,294.1499938964844,298.8728942871094,294.948974609375,299.09344482421875,298.8869323730469,286.2932434082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011712379055097,0.0224944204092025,-0.0213231816887855,-0.0437866114079952,0.0,0.0,0.0,-0.0098064793273806,60.0,18.41629219055176,0.0,-9.353227881092609e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0001100171284633,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,0.0001158533705165,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,8.556897955713794e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.0001158533850684,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.0005495556397363,286.1528625488281,294.1499938964844,298.8648376464844,294.9492492675781,299.0910339355469,298.8787841796875,286.29986572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011722401250153,0.0225947108119726,-0.0214224699884653,-0.043985765427351,0.0,0.0,0.0,-0.0098288282752037,60.0,18.42068862915039,0.0,-9.369050246732513e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.0001101715970435,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0001160160318249,299.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,8.568912016926333e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,0.0001160160463768,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,0.000550327298697,286.1481628417969,294.1499938964844,298.8486328125,294.94976806640625,299.0859680175781,298.8624572753906,286.3131408691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011738839093595,0.0227613318711519,-0.0215874481946229,-0.0443166494369506,0.0,0.0,0.0,-0.0098658520728349,60.0,18.424955368041992,0.0,-9.39537017075054e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.0001101715970435,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0001160160318249,299.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,8.568912016926333e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,0.0001160160463768,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,0.000550327298697,286.1481628417969,294.1499938964844,298.8486328125,294.94976806640625,299.0859680175781,298.8624572753906,286.3131408691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011738839093595,0.0227613318711519,-0.0215874481946229,-0.0443166494369506,0.0,0.0,0.0,-0.0098658520728349,60.0,18.424955368041992,0.0,-9.39537017075054e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,0.0001102962705772,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0001161473192041,299.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,8.578608685638756e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0001161473264801,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0005509500624611,286.14361572265625,294.1499938964844,298.8323974609375,294.9501953125,299.0807189941406,298.8461608886719,286.326416015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011752013815566,0.0228957887738943,-0.0217205863445997,-0.0445836596190929,0.0,0.0,0.0,-0.009895684197545,60.0,18.42516326904297,0.0,-9.416639557002784e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,0.0001102962705772,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0001161473192041,299.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,8.578608685638756e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0001161473264801,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0005509500624611,286.14361572265625,294.1499938964844,298.8323974609375,294.9501953125,299.0807189941406,298.8461608886719,286.326416015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011752013815566,0.0228957887738943,-0.0217205863445997,-0.0445836596190929,0.0,0.0,0.0,-0.009895684197545,60.0,18.42516326904297,0.0,-9.416639557002784e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,0.000110369772301,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0001162247135653,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,8.58432540553622e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0001162247281172,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,0.0005513172363862,286.1393737792969,294.1499938964844,298.8160705566406,294.95050048828125,299.0751647949219,298.8298034667969,286.3396911621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.00117599661462,0.0229750536382198,-0.0217990558594465,-0.0447410494089126,0.0,0.0,0.0,-0.0099133644253015,60.0,18.417856216430664,0.0,-9.429187741716305e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,0.000110369772301,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0001162247135653,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,8.58432540553622e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0001162247281172,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,0.0005513172363862,286.1393737792969,294.1499938964844,298.8160705566406,294.95050048828125,299.0751647949219,298.8298034667969,286.3396911621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.00117599661462,0.0229750536382198,-0.0217990558594465,-0.0447410494089126,0.0,0.0,0.0,-0.0099133644253015,60.0,18.417856216430664,0.0,-9.429187741716305e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,0.0001103996837628,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,0.0001162562184617,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,8.586651529185474e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,0.0001162562330137,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,0.0005514667136594,286.1353759765625,294.1499938964844,298.7996826171875,294.9507141113281,299.0694274902344,298.8134155273437,286.3529357910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011762976646423,0.0230072699487209,-0.0218309722840785,-0.0448050387203693,0.0,0.0,0.0,-0.0099204387515783,60.0,18.40445137023925,0.0,-9.434293701815477e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,0.0001103996837628,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,0.0001162562184617,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,8.586651529185474e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,0.0001162562330137,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,0.0005514667136594,286.1353759765625,294.1499938964844,298.7996826171875,294.9507141113281,299.0694274902344,298.8134155273437,286.3529357910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011762976646423,0.0230072699487209,-0.0218309722840785,-0.0448050387203693,0.0,0.0,0.0,-0.0099204387515783,60.0,18.40445137023925,0.0,-9.434293701815477e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.000110410976049,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0001162681146524,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,8.587530464865267e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,0.0001162681219284,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,0.0005515231750905,286.1333923339844,294.1499938964844,298.7914733886719,294.9507751464844,299.0665283203125,298.8052062988281,286.3595886230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001176405348815,0.0230194237083196,-0.0218430180102586,-0.0448291823267936,0.0,0.0,0.0,-0.0099230771884322,60.0,18.39705467224121,0.0,-9.436220693714858e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,0.0001103937320294,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0001162499465863,299.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,8.58618805068545e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,0.0001162499538622,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0005514370277523,286.13153076171875,294.1499938964844,298.7832336425781,294.9508056640625,299.0635070800781,298.7969970703125,286.3662109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011762521462514,0.0230008196085691,-0.0218245685100555,-0.0447922125458717,0.0,0.0,0.0,-0.0099190957844257,60.0,18.38590431213379,0.0,-9.433269099190512e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,0.0001103207978303,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0001161731488537,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,8.580515714129433e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0001161731561296,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,0.0005510727642104,286.1279296875,294.1499938964844,298.76666259765625,294.95074462890625,299.057373046875,298.780517578125,286.37945556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011754607548937,0.0229220893234014,-0.0217466298490762,-0.0446358881890773,0.0,0.0,0.0,-0.0099015282467007,60.0,18.35804557800293,0.0,-9.420803337434337e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,0.0001103207978303,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0001161731488537,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,8.580515714129433e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0001161731561296,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,0.0005510727642104,286.1279296875,294.1499938964844,298.76666259765625,294.95074462890625,299.057373046875,298.780517578125,286.37945556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011754607548937,0.0229220893234014,-0.0217466298490762,-0.0446358881890773,0.0,0.0,0.0,-0.0099015282467007,60.0,18.35804557800293,0.0,-9.420803337434337e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,0.0001101657835533,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,0.0001160099054686,299.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,8.56845872476697e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0001160099200205,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0005502984859049,286.1246643066406,294.1499938964844,298.75,294.95050048828125,299.05096435546875,298.7639465332031,286.3927001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011737981112673,0.0227547958493232,-0.0215809978544712,-0.0443036928772926,0.0,0.0,0.0,-0.009864293038845,60.0,18.318328857421875,0.0,-9.394340594326422e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,0.0001101657835533,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,0.0001160099054686,299.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,8.56845872476697e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0001160099200205,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0005502984859049,286.1246643066406,294.1499938964844,298.75,294.95050048828125,299.05096435546875,298.7639465332031,286.3927001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011737981112673,0.0227547958493232,-0.0215809978544712,-0.0443036928772926,0.0,0.0,0.0,-0.009864293038845,60.0,18.318328857421875,0.0,-9.394340594326422e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.0001099189175874,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,0.000115749942779,299.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,8.549258200218901e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0001157499573309,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,0.0005490653566084,286.12164306640625,294.1499938964844,298.733154296875,294.9501953125,299.0443115234375,298.747314453125,286.4059143066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001171120791696,0.0224883519113063,-0.0213172305375337,-0.0437746159732341,0.0,0.0,0.0,-0.009804842993617,60.0,18.265111923217773,0.0,-9.352278595997633e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.0001099189175874,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,0.000115749942779,299.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,8.549258200218901e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0001157499573309,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,0.0005490653566084,286.12164306640625,294.1499938964844,298.733154296875,294.9501953125,299.0443115234375,298.747314453125,286.4059143066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001171120791696,0.0224883519113063,-0.0213172305375337,-0.0437746159732341,0.0,0.0,0.0,-0.009804842993617,60.0,18.265111923217773,0.0,-9.352278595997633e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0001095427942345,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.0001153538687503,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,8.520003757439554e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,0.0001153538760263,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0005471865879371,286.1188659667969,294.1499938964844,298.716064453125,294.9499206542969,299.0375061035156,298.7305603027344,286.4191589355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011670828098431,0.0220823921263217,-0.0209153108298778,-0.0429684147238731,0.0,0.0,0.0,-0.0097144739702343,60.0,18.196155548095703,0.0,-9.28837877722799e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0001095427942345,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.0001153538687503,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,8.520003757439554e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,0.0001153538760263,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0005471865879371,286.1188659667969,294.1499938964844,298.716064453125,294.9499206542969,299.0375061035156,298.7305603027344,286.4191589355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011670828098431,0.0220823921263217,-0.0209153108298778,-0.0429684147238731,0.0,0.0,0.0,-0.0097144739702343,60.0,18.196155548095703,0.0,-9.28837877722799e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,0.0001093203682103,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0001151196411228,299.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,8.50270371302031e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19189453125,0.0,0.0,0.0001151196483988,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0005460755201056,286.1175231933594,294.1499938964844,298.7074279785156,294.9498291015625,299.0340576171875,298.7221984863281,286.4257507324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001164632034488,0.0218422394245862,-0.0206776056438684,-0.0424915216863155,0.0,0.0,0.0,-0.0096607021987438,60.0,18.15634536743164,0.0,-9.250693722151484e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,0.0001090135410777,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,0.0001147965376731,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,8.478840027237311e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,0.000114796552225,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,0.0005445429123938,286.1162414550781,294.1499938964844,298.6987609863281,294.94976806640625,299.0305480957031,298.7137756347656,286.4323425292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011614608811214,0.021511111408472,-0.0203496497124433,-0.0418337360024452,0.0,0.0,0.0,-0.0095876092091202,60.0,18.10919189453125,0.0,-9.198836892210238e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.0001081733062164,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,0.0001139117302955,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,8.413488103542477e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,0.0001139117375714,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0005403457907959,286.11383056640625,294.1499938964844,298.68121337890625,294.9496459960937,299.0234375,298.69696044921875,286.445556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011525228619575,0.0206038821488618,-0.0194513592869043,-0.0400315597653389,0.0,0.0,0.0,-0.0093860970810055,60.0,17.987638473510742,0.0,-9.05757602254198e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.0001081733062164,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,0.0001139117302955,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,8.413488103542477e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,0.0001139117375714,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0005403457907959,286.11383056640625,294.1499938964844,298.68121337890625,294.9496459960937,299.0234375,298.69696044921875,286.445556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011525228619575,0.0206038821488618,-0.0194513592869043,-0.0400315597653389,0.0,0.0,0.0,-0.0093860970810055,60.0,17.987638473510742,0.0,-9.05757602254198e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,0.0001071126171154,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,0.0001127947762142,299.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,8.330989658134058e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,0.0001127947834902,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,0.0005350474966689,286.1116638183594,294.1499938964844,298.6634216308594,294.9495849609375,299.0162048339844,298.6801452636719,286.4587097167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011411944869905,0.0194581300020217,-0.0183169357478618,-0.0377551950514316,0.0,0.0,0.0,-0.0091314138844609,60.0,17.833791732788086,0.0,-8.88081430616694e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,0.0001071126171154,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,0.0001127947762142,299.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,8.330989658134058e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,0.0001127947834902,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,0.0005350474966689,286.1116638183594,294.1499938964844,298.6634216308594,294.9495849609375,299.0162048339844,298.6801452636719,286.4587097167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011411944869905,0.0194581300020217,-0.0183169357478618,-0.0377551950514316,0.0,0.0,0.0,-0.0091314138844609,60.0,17.833791732788086,0.0,-8.88081430616694e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,0.0001058233683579,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0001114371261792,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,8.230714593082666e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001114371334551,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.0005286074592731,286.1097106933594,294.1499938964844,298.6454162597656,294.9495849609375,299.00885009765625,298.6634216308594,286.47186279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011274843709543,0.0180648788809776,-0.016937393695116,-0.034986462444067,0.0,0.0,0.0,-0.0088220620527863,60.0,17.648548126220703,0.0,-8.668309448012226e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,0.0001058233683579,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0001114371261792,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,8.230714593082666e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001114371334551,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.0005286074592731,286.1097106933594,294.1499938964844,298.6454162597656,294.9495849609375,299.00885009765625,298.6634216308594,286.47186279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011274843709543,0.0180648788809776,-0.016937393695116,-0.034986462444067,0.0,0.0,0.0,-0.0088220620527863,60.0,17.648548126220703,0.0,-8.668309448012226e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,0.0001043681986629,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,0.0001099047658499,299.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,8.117534162010998e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,0.0001099047731258,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0005213386612012,286.1079406738281,294.1499938964844,298.6271667480469,294.9496765136719,299.0013732910156,298.6468505859375,286.4849853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011120091658085,0.0164915267378091,-0.0153795173391699,-0.0318591073155403,0.0,0.0,0.0,-0.0084727797657251,60.0,17.43669319152832,0.0,-8.4315495030296e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,0.0001043681986629,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,0.0001099047658499,299.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,8.117534162010998e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,0.0001099047731258,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0005213386612012,286.1079406738281,294.1499938964844,298.6271667480469,294.9496765136719,299.0013732910156,298.6468505859375,286.4849853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011120091658085,0.0164915267378091,-0.0153795173391699,-0.0318591073155403,0.0,0.0,0.0,-0.0084727797657251,60.0,17.43669319152832,0.0,-8.4315495030296e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,0.0001036062385537,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0001091023877961,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,8.058270759647712e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,0.0001091023950721,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,0.0005175325786694,286.10711669921875,294.1499938964844,298.61798095703125,294.9497375488281,298.99761962890625,298.6385498046875,286.4915466308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011039066594094,0.0156673677265644,-0.0145634617656469,-0.0302206426858901,0.0,0.0,0.0,-0.0082898456603288,60.0,17.32514762878418,0.0,-8.308884957841658e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,0.0001028263795888,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0001082811577362,299.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,7.997615466592833e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,0.0001082811650121,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0005136370309628,286.1063232421875,294.1499938964844,298.60870361328125,294.9498291015625,298.99383544921875,298.6303405761719,286.49810791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010956204496324,0.0148236453533172,-0.0137280253693461,-0.0285430885851383,0.0,0.0,0.0,-0.008102617226541,60.0,17.207759857177734,0.0,-8.184269972844049e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
