time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968620,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,0.0001012981301755,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0001066718396032,299.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,7.878751057432964e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0001066718468791,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0005060031544417,286.1049194335937,294.1499938964844,298.59002685546875,294.9500427246094,298.9862060546875,298.6141357421875,286.5111694335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010793401161208,0.0131696294993162,-0.0120902890339493,-0.0252539757639169,0.0,0.0,0.0,-0.0077354121021926,60.0,16.968175888061523,0.0,-7.942797708437865e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,0.0001012981301755,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0001066718396032,299.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,7.878751057432964e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0001066718468791,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0005060031544417,286.1049194335937,294.1499938964844,298.59002685546875,294.9500427246094,298.9862060546875,298.6141357421875,286.5111694335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010793401161208,0.0131696294993162,-0.0120902890339493,-0.0252539757639169,0.0,0.0,0.0,-0.0077354121021926,60.0,16.968175888061523,0.0,-7.942797708437865e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,9.984760981751606e-05,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0001051443687174,299.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,7.76593224145472e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0001051443759934,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,0.0004987575812265,286.1037292480469,294.1499938964844,298.5711364746094,294.9503173828125,298.9784545898437,298.5983581542969,286.5242004394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010638711974024,0.0115990852937102,-0.0105352140963077,-0.0221303030848503,0.0,0.0,0.0,-0.0073867044411599,60.0,16.731355667114258,0.0,-7.716950989333783e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,9.984760981751606e-05,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0001051443687174,299.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,7.76593224145472e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0001051443759934,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,0.0004987575812265,286.1037292480469,294.1499938964844,298.5711364746094,294.9503173828125,298.9784545898437,298.5983581542969,286.5242004394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010638711974024,0.0115990852937102,-0.0105352140963077,-0.0221303030848503,0.0,0.0,0.0,-0.0073867044411599,60.0,16.731355667114258,0.0,-7.716950989333783e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,9.853838855633512e-05,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,0.0001037656984408,299.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,7.664104487048462e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,0.0001037657057167,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,0.0004922177758999,286.1026916503906,294.1499938964844,298.552001953125,294.95068359375,298.9706115722656,298.5828552246094,286.53717041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010499183554202,0.0101810805499553,-0.0091311624273657,-0.019309589639306,0.0,0.0,0.0,-0.0070719472132623,60.0,16.507177352905273,0.0,-7.515902922250461e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,9.853838855633512e-05,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,0.0001037656984408,299.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,7.664104487048462e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,0.0001037657057167,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,0.0004922177758999,286.1026916503906,294.1499938964844,298.552001953125,294.95068359375,298.9706115722656,298.5828552246094,286.53717041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010499183554202,0.0101810805499553,-0.0091311624273657,-0.019309589639306,0.0,0.0,0.0,-0.0070719472132623,60.0,16.507177352905273,0.0,-7.515902922250461e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,9.738565859152004e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0001025518140522,299.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,7.574447226943448e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0001025518213282,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0004864596994593,286.1018371582031,294.1499938964844,298.5326538085937,294.9511108398437,298.962646484375,298.5675964355469,286.5500793457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010376364225521,0.0089322431012988,-0.0078946072608232,-0.016825096681714,0.0,0.0,0.0,-0.0067947804927825,60.0,16.300853729248047,0.0,-7.341081698086782e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,9.738565859152004e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0001025518140522,299.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,7.574447226943448e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0001025518213282,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0004864596994593,286.1018371582031,294.1499938964844,298.5326538085937,294.9511108398437,298.962646484375,298.5675964355469,286.5500793457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010376364225521,0.0089322431012988,-0.0078946072608232,-0.016825096681714,0.0,0.0,0.0,-0.0067947804927825,60.0,16.300853729248047,0.0,-7.341081698086782e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,9.68556705629453e-05,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,0.0001019937117234,299.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,7.533225289080292e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0001019937189994,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,0.0004838123277295,286.1014404296875,294.1499938964844,298.5229187011719,294.95135498046875,298.9586181640625,298.5600891113281,286.5565490722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010319796856492,0.0083579728379845,-0.0073259933851659,-0.0156825464218854,0.0,0.0,0.0,-0.0066672847606241,60.0,16.203413009643555,0.0,-7.261395040814024e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,9.638288611313328e-05,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,0.0001014958397718,299.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,7.49645332689397e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,0.0001014958470477,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0004814506683032,286.1011047363281,294.1499938964844,298.5130920410156,294.9515991210937,298.9545593261719,298.5526123046875,286.5629577636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010269574122503,0.007845657877624,-0.0068187001161277,-0.014663198031485,0.0,0.0,0.0,-0.00655366666615,60.0,16.112199783325195,0.0,-7.190675432866557e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,9.556290024193004e-05,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,0.0001006323582259,299.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,7.432676648022607e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.0001006323655019,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,0.0004773547407239,286.1005554199219,294.1499938964844,298.49334716796875,294.9521789550781,298.9463195800781,298.537841796875,286.5757751464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010182227706536,0.0069570108316838,-0.0059387879446148,-0.0128950104117393,0.0,0.0,0.0,-0.0063564740121364,60.0,15.948189735412598,0.0,-7.068843643764924e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,9.556290024193004e-05,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,0.0001006323582259,299.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,7.432676648022607e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.0001006323655019,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,0.0004773547407239,286.1005554199219,294.1499938964844,298.49334716796875,294.9521789550781,298.9463195800781,298.537841796875,286.5757751464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010182227706536,0.0069570108316838,-0.0059387879446148,-0.0128950104117393,0.0,0.0,0.0,-0.0063564740121364,60.0,15.948189735412598,0.0,-7.068843643764924e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,9.488671639701352e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,9.992030391003937e-05,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,7.380083843600005e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,9.992031118599698e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0004739770665764,286.1001281738281,294.1499938964844,298.4733581542969,294.9527893066406,298.9379577636719,298.5231628417969,286.5885314941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110223665833,0.0062241232953965,-0.0052131009288132,-0.0114366756752133,0.0,0.0,0.0,-0.0061938632279634,60.0,15.803766250610352,0.0,-6.969158761194194e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,9.488671639701352e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,9.992030391003937e-05,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,7.380083843600005e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,9.992031118599698e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0004739770665764,286.1001281738281,294.1499938964844,298.4733581542969,294.9527893066406,298.9379577636719,298.5231628417969,286.5885314941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110223665833,0.0062241232953965,-0.0052131009288132,-0.0114366756752133,0.0,0.0,0.0,-0.0061938632279634,60.0,15.803766250610352,0.0,-6.969158761194194e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,9.440463327337056e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,9.941264579538256e-05,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,7.342588651226833e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.941265307134016e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0004715690156444,286.0998229980469,294.1499938964844,298.45318603515625,294.9535217285156,298.9294738769531,298.5083312988281,286.6012268066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001005885307677,0.0057015744969248,-0.0046956893056631,-0.01039685215801,0.0,0.0,0.0,-0.0060779070481657,60.0,15.683431625366213,0.0,-6.898521576204075e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,9.440463327337056e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,9.941264579538256e-05,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,7.342588651226833e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.941265307134016e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0004715690156444,286.0998229980469,294.1499938964844,298.45318603515625,294.9535217285156,298.9294738769531,298.5083312988281,286.6012268066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001005885307677,0.0057015744969248,-0.0046956893056631,-0.01039685215801,0.0,0.0,0.0,-0.0060779070481657,60.0,15.683431625366213,0.0,-6.898521576204075e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.412131475983188e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,9.911429515341295e-05,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,7.320552685996518e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,9.911430242937058e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0004701537836808,286.09967041015625,294.1499938964844,298.43280029296875,294.95428466796875,298.9207763671875,298.49322509765625,286.6138610839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010028660763055,0.0053944513201713,-0.0043915854766964,-0.0097856940701603,0.0,0.0,0.0,-0.0060097551904618,60.0,15.591264724731444,0.0,-6.857174383867459e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.412131475983188e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,9.911429515341295e-05,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,7.320552685996518e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,9.911430242937058e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0004701537836808,286.09967041015625,294.1499938964844,298.43280029296875,294.95428466796875,298.9207763671875,298.49322509765625,286.6138610839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010028660763055,0.0053944513201713,-0.0043915854766964,-0.0097856940701603,0.0,0.0,0.0,-0.0060097551904618,60.0,15.591264724731444,0.0,-6.857174383867459e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,9.405380842508748e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,9.90432090475224e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,7.315302354982123e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,9.904321632348e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0004698165867011,286.0996398925781,294.1499938964844,298.4225158691406,294.9547119140625,298.9163818359375,298.48541259765625,286.6201477050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010021466296166,0.005321264732629,-0.004319118335843,-0.0096400557085871,0.0,0.0,0.0,-0.005993515253067,60.0,15.556684494018556,0.0,-6.847339761861805e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,9.402370051248e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,9.90115077001974e-05,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,7.312960951821879e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,9.9011514976155e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0004696662072092,286.09967041015625,294.1499938964844,298.4122009277344,294.9551696777344,298.9118957519531,298.47735595703125,286.6264343261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018254397436,0.0052886232733726,-0.0042867977172136,-0.009575099684298,0.0,0.0,0.0,-0.005986270494759,60.0,15.528404235839844,0.0,-6.8429564237249e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.406804747413844e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,9.905820479616524e-05,299.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,7.316409755731001e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,9.905821207212284e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,0.0004698877455666,286.09979248046875,294.1499938964844,298.39141845703125,294.9560852050781,298.90283203125,298.4604797363281,286.638916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022977367043,0.0053366748616099,-0.0043343771249055,-0.0096707213670015,0.0,0.0,0.0,-0.0059969327412545,60.0,15.488476753234863,0.0,-6.84941028339381e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.406804747413844e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,9.905820479616524e-05,299.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,7.316409755731001e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,9.905821207212284e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,0.0004698877455666,286.09979248046875,294.1499938964844,298.39141845703125,294.9560852050781,298.90283203125,298.4604797363281,286.638916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022977367043,0.0053366748616099,-0.0043343771249055,-0.0096707213670015,0.0,0.0,0.0,-0.0059969327412545,60.0,15.488476753234863,0.0,-6.84941028339381e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,9.421021240996196e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,9.920790762407704e-05,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,7.327467028517276e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,9.920791490003468e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,0.0004705979081336,286.1000671386719,294.1499938964844,298.37042236328125,294.95709228515625,298.8934936523437,298.4422607421875,286.6513061523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038123000413,0.0054907565936446,-0.0044869445264339,-0.0099773379042744,0.0,0.0,0.0,-0.0060311229899525,60.0,15.467694282531738,0.0,-6.870126156854894e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,9.421021240996196e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,9.920790762407704e-05,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,7.327467028517276e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,9.920791490003468e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,0.0004705979081336,286.1000671386719,294.1499938964844,298.37042236328125,294.95709228515625,298.8934936523437,298.4422607421875,286.6513061523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038123000413,0.0054907565936446,-0.0044869445264339,-0.0099773379042744,0.0,0.0,0.0,-0.0060311229899525,60.0,15.467694282531738,0.0,-6.870126156854894e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,9.438213601242752e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,9.938895527739078e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,7.340838783420622e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.93889625533484e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,0.0004714567330665,286.1004943847656,294.1499938964844,298.3492126464844,294.95819091796875,298.8839416503906,298.4227905273437,286.66363525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010056442115455,0.0056771012023091,-0.0046714567579329,-0.0103481523692607,0.0,0.0,0.0,-0.0060724737122654,60.0,15.457968711853027,0.0,-6.895221815739205e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,9.438213601242752e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,9.938895527739078e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,7.340838783420622e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.93889625533484e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,0.0004714567330665,286.1004943847656,294.1499938964844,298.3492126464844,294.95819091796875,298.8839416503906,298.4227905273437,286.66363525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010056442115455,0.0056771012023091,-0.0046714567579329,-0.0103481523692607,0.0,0.0,0.0,-0.0060724737122654,60.0,15.457968711853027,0.0,-6.895221815739205e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,9.452175436308607e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,9.953598055290058e-05,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,7.351698150159791e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,9.95359878288582e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.0004721541772596,286.1010437011719,294.1499938964844,298.3278503417969,294.9593505859375,298.8741455078125,298.40234375,286.6759033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010071316501125,0.00582842156291,-0.0048212897963821,-0.010649268515408,0.0,0.0,0.0,-0.0061060516163706,60.0,15.450613975524902,0.0,-6.915634997994857e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,9.452175436308607e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,9.953598055290058e-05,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,7.351698150159791e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,9.95359878288582e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.0004721541772596,286.1010437011719,294.1499938964844,298.3278503417969,294.9593505859375,298.8741455078125,298.40234375,286.6759033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010071316501125,0.00582842156291,-0.0048212897963821,-0.010649268515408,0.0,0.0,0.0,-0.0061060516163706,60.0,15.450613975524902,0.0,-6.915634997994857e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,9.457523265155032e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,9.959229646483436e-05,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,7.355857087532058e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,9.959229646483436e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,0.0004724212922155,286.10137939453125,294.1499938964844,298.31707763671875,294.9599304199219,298.8691711425781,298.391845703125,286.6820068359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010077010374516,0.0058863745070993,-0.0048786732368171,-0.0107645904645323,0.0,0.0,0.0,-0.0061189099214971,60.0,15.446131706237791,0.0,-6.923460915686519e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,9.461987065151334e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,9.9639299151022e-05,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,7.359329174505547e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,9.96393064269796e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,0.0004726442857645,286.1017761230469,294.1499938964844,298.3062744140625,294.9605712890625,298.8641052246094,298.3811950683594,286.6880798339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010081765940412,0.0059347511269152,-0.0049265748821198,-0.0108608566224575,0.0,0.0,0.0,-0.0061296448111534,60.0,15.440905570983888,0.0,-6.929997198312776e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,9.469247743254527e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,9.971576218958944e-05,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,7.364976045209914e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,9.971576218958944e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0004730070068035,286.10260009765625,294.1499938964844,298.28448486328125,294.9618835449219,298.8538818359375,298.3597106933594,286.7001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010089504066854,0.0060134334489703,-0.0050044828094542,-0.0110174259170889,0.0,0.0,0.0,-0.0061471066437661,60.0,15.428793907165527,0.0,-6.940634023067106e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,9.469247743254527e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,9.971576218958944e-05,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,7.364976045209914e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,9.971576218958944e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0004730070068035,286.10260009765625,294.1499938964844,298.28448486328125,294.9618835449219,298.8538818359375,298.3597106933594,286.7001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010089504066854,0.0060134334489703,-0.0050044828094542,-0.0110174259170889,0.0,0.0,0.0,-0.0061471066437661,60.0,15.428793907165527,0.0,-6.940634023067106e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,9.47502994677052e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,9.977664740290491e-05,299.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,7.369473314611241e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,9.977665467886254e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0004732958332169,286.10357666015625,294.1499938964844,298.2625427246094,294.9632873535156,298.8434143066406,298.337890625,286.7122497558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010095662437379,0.0060760872438549,-0.005066521000117,-0.0111421002075076,0.0,0.0,0.0,-0.0061610089614987,60.0,15.414955139160156,0.0,-6.949110797904724e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,9.47502994677052e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,9.977664740290491e-05,299.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,7.369473314611241e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,9.977665467886254e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0004732958332169,286.10357666015625,294.1499938964844,298.2625427246094,294.9632873535156,298.8434143066406,298.337890625,286.7122497558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010095662437379,0.0060760872438549,-0.005066521000117,-0.0111421002075076,0.0,0.0,0.0,-0.0061610089614987,60.0,15.414955139160156,0.0,-6.949110797904724e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.481059532845391e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,9.984013740904628e-05,299.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,7.374162669293582e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,9.98401446850039e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,0.0004735970578622,286.1047058105469,294.1499938964844,298.2403869628906,294.9647521972656,298.8327331542969,298.3157958984375,286.7242126464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102085070684,0.0061414241790771,-0.005131215788424,-0.011272114701569,0.0,0.0,0.0,-0.0061755077913403,60.0,15.401155471801758,0.0,-6.957955633879467e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.481059532845391e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,9.984013740904628e-05,299.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,7.374162669293582e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,9.98401446850039e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,0.0004735970578622,286.1047058105469,294.1499938964844,298.2403869628906,294.9647521972656,298.8327331542969,298.3157958984375,286.7242126464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102085070684,0.0061414241790771,-0.005131215788424,-0.011272114701569,0.0,0.0,0.0,-0.0061755077913403,60.0,15.401155471801758,0.0,-6.957955633879467e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,9.488631621934474e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,9.991987462854011e-05,299.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,7.380051829386503e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,9.991988190449774e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0004739753203466,286.10595703125,294.1499938964844,298.21807861328125,294.96630859375,298.82183837890625,298.2933959960937,286.73614501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110151488333,0.00622348068282,-0.005212465301156,-0.0114353979006409,0.0,0.0,0.0,-0.0061937160789966,60.0,15.389060974121094,0.0,-6.969072074980431e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,9.488631621934474e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,9.991987462854011e-05,299.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,7.380051829386503e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,9.991988190449774e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0004739753203466,286.10595703125,294.1499938964844,298.21807861328125,294.96630859375,298.82183837890625,298.2933959960937,286.73614501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110151488333,0.00622348068282,-0.005212465301156,-0.0114353979006409,0.0,0.0,0.0,-0.0061937160789966,60.0,15.389060974121094,0.0,-6.969072074980431e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678161621094,0.0,0.0,9.493505785940216e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,9.99712065095082e-05,299.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749572753906,0.0,0.0,7.383843330899253e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,9.99712137854658e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0004742188029922,286.10662841796875,294.1499938964844,298.20684814453125,294.96710205078125,298.8162841796875,298.28204345703125,286.7420959472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115347104147,0.0062763066962361,-0.0052647721022367,-0.0115405144169926,0.0,0.0,0.0,-0.0062054395675659,60.0,15.384357452392578,0.0,-6.976232924671423e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
