time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970960,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,9.499078441876918e-05,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0001000298871076,299.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,7.388177618850023e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0001000298943836,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,0.0004744971520267,286.1073303222656,294.1499938964844,298.195556640625,294.9679260253906,298.8106994628906,298.2705993652344,286.7480163574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001012128428556,0.0063366931863129,-0.0053245648741722,-0.0116606764495372,0.0,0.0,0.0,-0.006218840368092,60.0,15.38058376312256,0.0,-6.984423350786528e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,9.512931137578562e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0001001757700578,299.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,7.398951856885105e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,0.0001001757773337,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0004751891829073,286.1087951660156,294.1499938964844,298.1728820800781,294.9696350097656,298.7994384765625,298.2475280761719,286.75982666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010136039927601,0.0064868256449699,-0.0054732216522097,-0.0119594195857644,0.0,0.0,0.0,-0.006252153776586,60.0,15.375370979309082,0.0,-7.00480811133275e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,9.512931137578562e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0001001757700578,299.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,7.398951856885105e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,0.0001001757773337,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0004751891829073,286.1087951660156,294.1499938964844,298.1728820800781,294.9696350097656,298.7994384765625,298.2475280761719,286.75982666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010136039927601,0.0064868256449699,-0.0054732216522097,-0.0119594195857644,0.0,0.0,0.0,-0.006252153776586,60.0,15.375370979309082,0.0,-7.00480811133275e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,9.532277181278914e-05,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.000100379489595,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,7.413999264826998e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,0.000100379496871,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,0.0004761555755976,286.1103820800781,294.1499938964844,298.1499938964844,294.971435546875,298.7879333496094,298.2238464355469,286.7716064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156650096178,0.0066964877769351,-0.0056808227673172,-0.0123766148462891,0.0,0.0,0.0,-0.0062986789271235,60.0,15.376842498779297,0.0,-7.033325744032481e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,9.532277181278914e-05,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.000100379489595,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,7.413999264826998e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,0.000100379496871,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,0.0004761555755976,286.1103820800781,294.1499938964844,298.1499938964844,294.971435546875,298.7879333496094,298.2238464355469,286.7716064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156650096178,0.0066964877769351,-0.0056808227673172,-0.0123766148462891,0.0,0.0,0.0,-0.0062986789271235,60.0,15.376842498779297,0.0,-7.033325744032481e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,9.559113095747308e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0001006620805128,299.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,7.434871076839045e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0001006620877888,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0004774960689246,286.11212158203125,294.1499938964844,298.1086730957031,294.9613952636719,298.7760314941406,298.1968688964844,286.7833251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010185240535065,0.0069873118773102,-0.0059687877073884,-0.0129553005099296,0.0,0.0,0.0,-0.0063632153905928,60.0,15.378613471984863,0.0,-7.072979713029781e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,9.559113095747308e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0001006620805128,299.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,7.434871076839045e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0001006620877888,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0004774960689246,286.11212158203125,294.1499938964844,298.1086730957031,294.9613952636719,298.7760314941406,298.1968688964844,286.7833251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010185240535065,0.0069873118773102,-0.0059687877073884,-0.0129553005099296,0.0,0.0,0.0,-0.0063632153905928,60.0,15.378613471984863,0.0,-7.072979713029781e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,9.595575829735026e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,0.000101046047348,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,7.463230576831847e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.000101046054624,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.0004793174739461,286.1139831542969,294.1499938964844,298.03228759765625,294.9286193847656,298.7631225585937,298.1574401855469,286.7950134277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010224089492112,0.007382458075881,-0.0063600493595004,-0.013741553761065,0.0,0.0,0.0,-0.0064509031362831,60.0,15.360377311706545,0.0,-7.127039225451881e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,9.595575829735026e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,0.000101046047348,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,7.463230576831847e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.000101046054624,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.0004793174739461,286.1139831542969,294.1499938964844,298.03228759765625,294.9286193847656,298.7631225585937,298.1574401855469,286.7950134277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010224089492112,0.007382458075881,-0.0063600493595004,-0.013741553761065,0.0,0.0,0.0,-0.0064509031362831,60.0,15.360377311706545,0.0,-7.127039225451881e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,9.617511386750266e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,0.0001012770444503,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,7.480291969841346e-05,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,0.0001012770517263,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.0004804132331628,286.1149597167969,294.1499938964844,297.98175048828125,294.9041748046875,298.75604248046875,298.1300964355469,286.80084228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010247459867969,0.0076201711781322,-0.0065954253077507,-0.014214539900422,0.0,0.0,0.0,-0.0065036551095545,60.0,15.34125804901123,0.0,-7.159660952993363e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,9.6420400950592e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17059326171875,0.0,0.0,0.0001015353409457,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,7.499369530705735e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0001015353482216,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0004816384753212,286.1159973144531,294.1499938964844,297.92340087890625,294.8746337890625,298.7485046386719,298.0968017578125,286.806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010273593943566,0.0078859683126211,-0.0068586086854338,-0.0147433979436755,0.0,0.0,0.0,-0.0065626404248178,60.0,15.315841674804688,0.0,-7.196226192718316e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,9.6997398941312e-05,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0001021429488901,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,7.544246909674257e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.000102142956166,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,0.000484520685859,286.1181335449219,294.1499938964844,297.7846069335937,294.8009338378906,298.7315979003906,298.0091857910156,286.8182373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001033506821841,0.0085111800581216,-0.0074776732362806,-0.0159873478114604,0.0,0.0,0.0,-0.0067013893276453,60.0,15.246305465698242,0.0,-7.282609004732876e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,9.6997398941312e-05,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0001021429488901,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,7.544246909674257e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.000102142956166,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,0.000484520685859,286.1181335449219,294.1499938964844,297.7846069335937,294.8009338378906,298.7315979003906,298.0091857910156,286.8182373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001033506821841,0.0085111800581216,-0.0074776732362806,-0.0159873478114604,0.0,0.0,0.0,-0.0067013893276453,60.0,15.246305465698242,0.0,-7.282609004732876e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,9.768571180757137e-05,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,0.0001028677725116,299.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,7.597782678203657e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0001028677797876,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,0.0004879589832853,286.12042236328125,294.1499938964844,297.6184387207031,294.7089233398437,298.71197509765625,297.8914794921875,286.82977294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010408405214548,0.0092569319531321,-0.0082160914316773,-0.0174710601568222,0.0,0.0,0.0,-0.0068668955937027,60.0,15.154220581054688,0.0,-7.386331191128195e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,9.768571180757137e-05,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,0.0001028677725116,299.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,7.597782678203657e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0001028677797876,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,0.0004879589832853,286.12042236328125,294.1499938964844,297.6184387207031,294.7089233398437,298.71197509765625,297.8914794921875,286.82977294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010408405214548,0.0092569319531321,-0.0082160914316773,-0.0174710601568222,0.0,0.0,0.0,-0.0068668955937027,60.0,15.154220581054688,0.0,-7.386331191128195e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,9.849498746916652e-05,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.0001037199835991,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,7.660726259928197e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,0.0001037199908751,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,0.0004920015344396,286.12286376953125,294.1499938964844,297.4274597167969,294.60009765625,298.68896484375,297.739501953125,286.8412780761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010494630550965,0.0101336268708109,-0.0090841641649603,-0.0192151758819818,0.0,0.0,0.0,-0.0070614726282656,60.0,15.04045581817627,0.0,-7.509220267820639e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,9.849498746916652e-05,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.0001037199835991,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,7.660726259928197e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,0.0001037199908751,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,0.0004920015344396,286.12286376953125,294.1499938964844,297.4274597167969,294.60009765625,298.68896484375,297.739501953125,286.8412780761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010494630550965,0.0101336268708109,-0.0090841641649603,-0.0192151758819818,0.0,0.0,0.0,-0.0070614726282656,60.0,15.04045581817627,0.0,-7.509220267820639e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,9.943465556716546e-05,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0001047094992827,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,7.733811798971146e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0001047095065587,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,0.000496695342008,286.1254577636719,294.1499938964844,297.2142028808594,294.47589111328125,298.6621398925781,297.5539245605469,286.8527526855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010594750056043,0.0111513873562216,-0.0100919120013713,-0.0212397649884223,0.0,0.0,0.0,-0.0072873723693192,60.0,14.908143043518066,0.0,-7.653181199884784e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,9.943465556716546e-05,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0001047094992827,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,7.733811798971146e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0001047095065587,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,0.000496695342008,286.1254577636719,294.1499938964844,297.2142028808594,294.47589111328125,298.6621398925781,297.5539245605469,286.8527526855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010594750056043,0.0111513873562216,-0.0100919120013713,-0.0212397649884223,0.0,0.0,0.0,-0.0072873723693192,60.0,14.908143043518066,0.0,-7.653181199884784e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,9.998632594943048e-05,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,0.0001052904335665,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,7.776718848617747e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,0.0001052904335665,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0004994510090909,286.1268310546875,294.1499938964844,297.1000366210937,294.40850830078125,298.6468200683594,297.4464111328125,286.8584899902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001065352349542,0.0117487991228699,-0.0106834461912512,-0.0224280841648578,0.0,0.0,0.0,-0.0074199778027832,60.0,14.83604621887207,0.0,-7.738335483509219e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0001005299563985,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.0001058628986356,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,7.819001621101052e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.0001058629059116,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,0.0005021665710955,286.12823486328125,294.1499938964844,296.98126220703125,294.3378295898437,298.6305236816406,297.3330078125,286.8641967773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010711450595408,0.0123374350368976,-0.0112662892788648,-0.023598875850439,0.0,0.0,0.0,-0.0075506460852921,60.0,14.75918674468994,0.0,-7.822710301752522e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,0.000101527548395,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,0.0001069134086719,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,7.896591705502942e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.0001069134159479,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,0.0005071497289463,286.1311340332031,294.1499938964844,296.7311706542969,294.1873779296875,298.59503173828125,297.0904235839844,286.8755798339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010817736620083,0.0134173929691314,-0.0123356189578771,-0.025746714323759,0.0,0.0,0.0,-0.0077903904020786,60.0,14.583046913146973,0.0,-7.978732696756199e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,0.000101527548395,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,0.0001069134086719,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,7.896591705502942e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.0001069134159479,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,0.0005071497289463,286.1311340332031,294.1499938964844,296.7311706542969,294.1873779296875,298.59503173828125,297.0904235839844,286.8755798339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010817736620083,0.0134173929691314,-0.0123356189578771,-0.025746714323759,0.0,0.0,0.0,-0.0077903904020786,60.0,14.583046913146973,0.0,-7.978732696756199e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0001023265867843,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,0.0001077548440662,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,7.958740025060251e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,0.0001077548513421,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0005111411446705,286.1342163085937,294.1499938964844,296.46649169921875,294.02606201171875,298.5545959472656,296.82763671875,286.88690185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010902778012678,0.0142821837216615,-0.0131919058039784,-0.0274664442986249,0.0,0.0,0.0,-0.0079823397099971,60.0,14.361988067626951,0.0,-8.10481282087494e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0001023265867843,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,0.0001077548440662,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,7.958740025060251e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,0.0001077548513421,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0005111411446705,286.1342163085937,294.1499938964844,296.46649169921875,294.02606201171875,298.5545959472656,296.82763671875,286.88690185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010902778012678,0.0142821837216615,-0.0131919058039784,-0.0274664442986249,0.0,0.0,0.0,-0.0079823397099971,60.0,14.361988067626951,0.0,-8.10481282087494e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,0.0001030081621138,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0001084725663531,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,8.011750469449908e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001084725736291,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.000514545768965,286.1374206542969,294.1499938964844,296.1897888183594,293.85546875,298.5098876953125,296.5519104003906,286.898193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010975446784868,0.0150196840986609,-0.0139221400022506,-0.028932886198163,0.0,0.0,0.0,-0.0081461137160658,60.0,14.10434627532959,0.0,-8.213137903112513e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,0.0001030081621138,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0001084725663531,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,8.011750469449908e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001084725736291,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.000514545768965,286.1374206542969,294.1499938964844,296.1897888183594,293.85546875,298.5098876953125,296.5519104003906,286.898193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010975446784868,0.0150196840986609,-0.0139221400022506,-0.028932886198163,0.0,0.0,0.0,-0.0081461137160658,60.0,14.10434627532959,0.0,-8.213137903112513e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,0.000103578895505,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,0.0001090735822799,299.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,8.05614108685404e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,0.0001090735895559,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.0005173967219889,286.1407775878906,294.1499938964844,295.90362548828125,293.67724609375,298.4599914550781,296.2645874023437,286.9094543457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011036314535886,0.0156371351331472,-0.0145335029810667,-0.0301605109125375,0.0,0.0,0.0,-0.0082832444459199,60.0,13.812270164489746,0.0,-8.304400012093539e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,0.000103578895505,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,0.0001090735822799,299.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,8.05614108685404e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,0.0001090735895559,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.0005173967219889,286.1407775878906,294.1499938964844,295.90362548828125,293.67724609375,298.4599914550781,296.2645874023437,286.9094543457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011036314535886,0.0156371351331472,-0.0145335029810667,-0.0301605109125375,0.0,0.0,0.0,-0.0082832444459199,60.0,13.812270164489746,0.0,-8.304400012093539e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0001037836627801,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,0.0001092892125598,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,8.072067430475727e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0001092892125598,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.0005184195470064,286.1425170898437,294.1499938964844,295.7577819824219,293.58575439453125,298.4332275390625,296.1180114746094,286.9150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011058127274736,0.0158586259931325,-0.0147528126835823,-0.0306008607149124,0.0,0.0,0.0,-0.0083324266597628,60.0,13.652145385742188,0.0,-8.33726474525065e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.000103940066765,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0001094539111363,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,8.08423210401088e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0001094539184123,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0005192008102312,286.144287109375,294.1499938964844,295.6105651855469,293.4930114746094,298.4053649902344,295.97027587890625,286.9206237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011074611684307,0.0160277765244245,-0.0149203147739171,-0.030937161296606,0.0,0.0,0.0,-0.0083698984235525,60.0,13.482848167419434,0.0,-8.3624108526692e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,0.0001039995768223,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0001095165789593,299.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,8.088861068245023e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0001095165862352,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,0.0005194981349632,286.1478881835937,294.1499938964844,295.3131408691406,293.30450439453125,298.34588623046875,295.6737060546875,286.9317321777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011081141419708,0.0160921458154916,-0.014984032139182,-0.0310651119798421,0.0,0.0,0.0,-0.0083842882886528,60.0,13.115113258361816,-0.0,-8.371987547661774e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,0.0001039995768223,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0001095165789593,299.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,8.088861068245023e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0001095165862352,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,0.0005194981349632,286.1478881835937,294.1499938964844,295.3131408691406,293.30450439453125,298.34588623046875,295.6737060546875,286.9317321777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011081141419708,0.0160921458154916,-0.014984032139182,-0.0310651119798421,0.0,0.0,0.0,-0.0083842882886528,60.0,13.115113258361816,-0.0,-8.371987547661774e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0001037580441334,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0001092622333089,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,8.070074545685202e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,0.0001092622405849,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,0.0005182916065678,286.1516418457031,294.1499938964844,295.013916015625,293.11346435546875,298.28192138671875,295.3783569335937,286.9427490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011055410141125,0.0158308669924736,-0.0147253256291151,-0.030545674264431,0.0,0.0,0.0,-0.0083262706175446,60.0,12.710095405578612,-0.0,-8.33314217629777e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0001037580441334,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0001092622333089,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,8.070074545685202e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,0.0001092622405849,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,0.0005182916065678,286.1516418457031,294.1499938964844,295.013916015625,293.11346435546875,298.28192138671875,295.3783569335937,286.9427490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011055410141125,0.0158308669924736,-0.0147253256291151,-0.030545674264431,0.0,0.0,0.0,-0.0083262706175446,60.0,12.710095405578612,-0.0,-8.33314217629777e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0001032286527333,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0001087047639884,299.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,8.028899901546538e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0001087047639884,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,0.0005156472325325,286.15545654296875,294.1499938964844,294.7154541015625,292.9217529296875,298.2139892578125,295.0874328613281,286.9537048339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001099900342524,0.0152581576257944,-0.0141582572832703,-0.0294070281088352,0.0,0.0,0.0,-0.008199100382626,60.0,12.274696350097656,-0.0,-8.248322558301879e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0001032286527333,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0001087047639884,299.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,8.028899901546538e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0001087047639884,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,0.0005156472325325,286.15545654296875,294.1499938964844,294.7154541015625,292.9217529296875,298.2139892578125,295.0874328613281,286.9537048339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001099900342524,0.0152581576257944,-0.0141582572832703,-0.0294070281088352,0.0,0.0,0.0,-0.008199100382626,60.0,12.274696350097656,-0.0,-8.248322558301879e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.000102438898466,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0001078731074812,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,7.967474812176079e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,0.0001078731147572,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,0.0005117022665217,286.15936279296875,294.1499938964844,294.4203186035156,292.7311706542969,298.1427001953125,294.8033447265625,286.964599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010914858430624,0.0144036039710044,-0.013312118127942,-0.0277078729122877,0.0,0.0,0.0,-0.008009361103177,60.0,11.81651210784912,-0.0,-8.122594863380075e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.000102438898466,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0001078731074812,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,7.967474812176079e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,0.0001078731147572,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,0.0005117022665217,286.15936279296875,294.1499938964844,294.4203186035156,292.7311706542969,298.1427001953125,294.8033447265625,286.964599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010914858430624,0.0144036039710044,-0.013312118127942,-0.0277078729122877,0.0,0.0,0.0,-0.008009361103177,60.0,11.81651210784912,-0.0,-8.122594863380075e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
