time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973300,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0001019603223539,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,0.000107369145553,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,7.930252468213439e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,0.000107369152829,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0005093117360956,286.161376953125,294.1499938964844,294.2748107910156,292.6369323730469,298.1055603027344,294.6654663085937,286.969970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010863865027204,0.0138856694102287,-0.0127992834895849,-0.0266779474914073,0.0,0.0,0.0,-0.0078943688422441,60.0,11.580127716064451,-0.0,-8.046876587286533e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1948547363281,0.0,0.0,0.0001014394438243,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0001068206329364,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,7.889739208621904e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0001068206402123,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0005067098536528,286.1633605957031,294.1499938964844,294.1310729980469,292.543701171875,298.06756591796875,294.530517578125,286.975341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010808365186676,0.0133218672126531,-0.0122410301119089,-0.0255567375570535,0.0,0.0,0.0,-0.0077691990882158,60.0,11.341534614562988,-0.0,-7.96486787635331e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,0.0001003276775008,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,0.0001056498877005,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,7.803268090356141e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0001056498949765,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893310546875,0.0,0.0,0.0005011563189327,286.1674194335937,294.1499938964844,293.85028076171875,292.3612365722656,297.9891662597656,294.2708740234375,286.9859924316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010689903283491,0.0121182221919298,-0.0110492324456572,-0.0231628697365522,0.0,0.0,0.0,-0.0075019961223006,60.0,10.865300178527832,-0.0,-7.79123325855835e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,0.0001003276775008,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,0.0001056498877005,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,7.803268090356141e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0001056498949765,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893310546875,0.0,0.0,0.0005011563189327,286.1674194335937,294.1499938964844,293.85028076171875,292.3612365722656,297.9891662597656,294.2708740234375,286.9859924316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010689903283491,0.0121182221919298,-0.0110492324456572,-0.0231628697365522,0.0,0.0,0.0,-0.0075019961223006,60.0,10.865300178527832,-0.0,-7.79123325855835e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,9.920466254698113e-05,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,0.0001044673044816,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,7.715922401985154e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,0.0001044673117576,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,0.0004955467302352,286.1715393066406,294.1499938964844,293.5804748535156,292.1858215332031,297.9079895019531,294.02496337890625,286.9964904785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010570241138339,0.0109020713716745,-0.0098450472578406,-0.0207438264042139,0.0,0.0,0.0,-0.0072320429608225,60.0,10.399150848388672,-0.0,-7.61778622404563e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,9.920466254698113e-05,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,0.0001044673044816,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,7.715922401985154e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,0.0001044673117576,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,0.0004955467302352,286.1715393066406,294.1499938964844,293.5804748535156,292.1858215332031,297.9079895019531,294.02496337890625,286.9964904785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010570241138339,0.0109020713716745,-0.0098450472578406,-0.0207438264042139,0.0,0.0,0.0,-0.0072320429608225,60.0,10.399150848388672,-0.0,-7.61778622404563e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,9.816084639169276e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0001033681110129,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,7.634736539330333e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,0.0001033681182889,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,0.0004903326625935,286.1757202148437,294.1499938964844,293.32421875,292.0195007324219,297.8241577148437,293.7946472167969,287.0068664550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010459021432325,0.0097714057192206,-0.0087255034595727,-0.0184945780783891,0.0,0.0,0.0,-0.0069810873828828,60.0,9.955854415893556,-0.0,-7.4583212494872e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,9.816084639169276e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0001033681110129,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,7.634736539330333e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,0.0001033681182889,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,0.0004903326625935,286.1757202148437,294.1499938964844,293.32421875,292.0195007324219,297.8241577148437,293.7946472167969,287.0068664550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010459021432325,0.0097714057192206,-0.0087255034595727,-0.0184945780783891,0.0,0.0,0.0,-0.0069810873828828,60.0,9.955854415893556,-0.0,-7.4583212494872e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,9.727909491630272e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.000102439582406,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,7.566155545646325e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.000102439589682,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.000485928117996,286.1799621582031,294.1499938964844,293.0840759277344,291.8643493652344,297.7382202148437,293.5785522460937,287.0170593261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010365018388256,0.0088161015883088,-0.0077795996330678,-0.0165940187871456,0.0,0.0,0.0,-0.0067690429277718,60.0,9.544795989990234,-0.0,-7.324928930074749e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,9.727909491630272e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.000102439582406,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,7.566155545646325e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.000102439589682,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.000485928117996,286.1799621582031,294.1499938964844,293.0840759277344,291.8643493652344,297.7382202148437,293.5785522460937,287.0170593261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010365018388256,0.0088161015883088,-0.0077795996330678,-0.0165940187871456,0.0,0.0,0.0,-0.0067690429277718,60.0,9.544795989990234,-0.0,-7.324928930074749e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,9.69335378613323e-05,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,0.0001020756972138,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,7.539278885815293e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,0.0001020757044898,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,0.0004842020280193,286.1820983886719,294.1499938964844,292.9708557128906,291.7915954589844,297.69439697265625,293.4754943847656,287.0220947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010328255593776,0.0084416856989264,-0.0074088601395487,-0.0158490799367427,0.0,0.0,0.0,-0.0066859768703579,60.0,9.35503101348877,-0.0,-7.272981150663328e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,9.660646173870192e-05,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.0001017312679323,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,7.513839955208823e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.0001017312752082,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,0.0004825681971851,286.18426513671875,294.1499938964844,292.86260986328125,291.7224426269531,297.6503601074219,293.374267578125,287.0271301269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010293240193277,0.0080872504040598,-0.0070579261519014,-0.0151438983157277,0.0,0.0,0.0,-0.0066072368063032,60.0,9.171451568603516,-0.0,-7.223981413062577e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,9.623030200600624e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,0.0001013351575238,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,7.484583329642192e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0001013351647998,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,0.0004806892538908,286.18865966796875,294.1499938964844,292.662353515625,291.5959777832031,297.5606384277344,293.18048095703125,287.0369873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00102532771416,0.0076796310022473,-0.0066543035209178,-0.0143328513950109,0.0,0.0,0.0,-0.0065168356522917,60.0,8.844369888305664,-0.0,-7.16783290499734e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,9.623030200600624e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,0.0001013351575238,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,7.484583329642192e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0001013351647998,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,0.0004806892538908,286.18865966796875,294.1499938964844,292.662353515625,291.5959777832031,297.5606384277344,293.18048095703125,287.0369873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00102532771416,0.0076796310022473,-0.0066543035209178,-0.0143328513950109,0.0,0.0,0.0,-0.0065168356522917,60.0,8.844369888305664,-0.0,-7.16783290499734e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,9.597362804925068e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0001010648702504,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,7.464619557140395e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.0001010648702504,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,0.0004794071137439,286.193115234375,294.1499938964844,292.48590087890625,291.487060546875,297.4696655273437,292.9967041015625,287.0466613769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010225888108834,0.0074014626443386,-0.0063788737170398,-0.0137793747708201,0.0,0.0,0.0,-0.0064550857059657,60.0,8.563943862915039,-0.0,-7.129645496206649e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,9.597362804925068e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0001010648702504,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,7.464619557140395e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.0001010648702504,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,0.0004794071137439,286.193115234375,294.1499938964844,292.48590087890625,291.487060546875,297.4696655273437,292.9967041015625,287.0466613769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010225888108834,0.0074014626443386,-0.0063788737170398,-0.0137793747708201,0.0,0.0,0.0,-0.0064550857059657,60.0,8.563943862915039,-0.0,-7.129645496206649e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,9.583075006958096e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0001009144034469,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,7.453506259480491e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,0.0001009144107229,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,0.0004786934296134,286.1976318359375,294.1499938964844,292.3358154296875,291.3978881835937,297.3777160644531,292.8243713378906,287.0561828613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210738983005,0.0072466139681637,-0.0062255398370325,-0.0134712550789117,0.0,0.0,0.0,-0.0064207604154944,60.0,8.323223114013672,-0.0,-7.10843082174506e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,9.583075006958096e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0001009144034469,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,7.453506259480491e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,0.0001009144107229,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,0.0004786934296134,286.1976318359375,294.1499938964844,292.3358154296875,291.3978881835937,297.3777160644531,292.8243713378906,287.0561828613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210738983005,0.0072466139681637,-0.0062255398370325,-0.0134712550789117,0.0,0.0,0.0,-0.0064207604154944,60.0,8.323223114013672,-0.0,-7.10843082174506e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,9.574525756761432e-05,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0001008243780233,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,7.44685748941265e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0001008243852993,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,0.0004782663891091,286.2022399902344,294.1499938964844,292.214599609375,291.33062744140625,297.2853088378906,292.66619873046875,287.0655212402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010201627155765,0.0071539520286023,-0.0061337891966104,-0.0132868783548474,0.0,0.0,0.0,-0.0064001968130469,60.0,8.123680114746094,-0.0,-7.095751897168159e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,9.574525756761432e-05,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0001008243780233,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,7.44685748941265e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0001008243852993,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,0.0004782663891091,286.2022399902344,294.1499938964844,292.214599609375,291.33062744140625,297.2853088378906,292.66619873046875,287.0655212402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010201627155765,0.0071539520286023,-0.0061337891966104,-0.0132868783548474,0.0,0.0,0.0,-0.0064001968130469,60.0,8.123680114746094,-0.0,-7.095751897168159e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,9.572895942255856e-05,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.0001008072140393,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,7.445589290000498e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,0.0001008072213153,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0004781849565915,286.20458984375,294.1499938964844,292.1656494140625,291.3058776855469,297.2391052246094,292.5955505371094,287.0700988769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010199891403317,0.0071362797170877,-0.006116290576756,-0.0132517153397202,0.0,0.0,0.0,-0.0063962754793465,60.0,8.045177459716797,-0.0,-7.093335341323836e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,9.572078852215782e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.0001007986065815,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,7.444953371305019e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0001007986138574,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0004781441530212,286.2069396972656,294.1499938964844,292.1248474121094,291.28741455078125,297.1929626464844,292.5285949707031,287.0746459960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010199024109169,0.0071274200454354,-0.0061075175181031,-0.0132340854033827,0.0,0.0,0.0,-0.0063943117856979,60.0,7.97492790222168,-0.0,-7.092123865959368e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,9.57389929681085e-05,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,0.0001008177860057,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,7.4463700002525e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001008177860057,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0004782351315952,286.21173095703125,294.1499938964844,292.06915283203125,291.2704162597656,297.1011962890625,292.4098205566406,287.0836181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010200957767665,0.007147142663598,-0.0061270468868315,-0.0132733294740319,0.0,0.0,0.0,-0.0063986852765083,60.0,7.867529392242432,-0.0,-7.094821086184312e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,9.57389929681085e-05,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,0.0001008177860057,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,7.4463700002525e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001008177860057,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0004782351315952,286.21173095703125,294.1499938964844,292.06915283203125,291.2704162597656,297.1011962890625,292.4098205566406,287.0836181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010200957767665,0.007147142663598,-0.0061270468868315,-0.0132733294740319,0.0,0.0,0.0,-0.0063986852765083,60.0,7.867529392242432,-0.0,-7.094821086184312e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,9.579765901435168e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,0.0001008795588859,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,7.450932753272355e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0001008795661618,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,0.0004785281780641,286.2165832519531,294.1499938964844,292.04998779296875,291.28173828125,297.0105285644531,292.3140563964844,287.0924072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010207206942141,0.0072107100859284,-0.0061899893917143,-0.0133998151868581,0.0,0.0,0.0,-0.0064127915538847,60.0,7.806813240051269,-0.0,-7.103516708184543e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,9.579765901435168e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,0.0001008795588859,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,7.450932753272355e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0001008795661618,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,0.0004785281780641,286.2165832519531,294.1499938964844,292.04998779296875,291.28173828125,297.0105285644531,292.3140563964844,287.0924072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010207206942141,0.0072107100859284,-0.0061899893917143,-0.0133998151868581,0.0,0.0,0.0,-0.0064127915538847,60.0,7.806813240051269,-0.0,-7.103516708184543e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,9.587142994860189e-05,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0001009572515613,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,7.4566705734469e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0001009572515613,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.0004788966907653,286.2215270996094,294.1499938964844,292.04998779296875,291.3076477050781,296.9215393066406,292.2443542480469,287.1009826660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215066140517,0.0072906501591205,-0.0062691434286534,-0.0135588767006993,0.0,0.0,0.0,-0.006430531386286,60.0,7.78893518447876,-0.0,-7.11446048740072e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,9.587142994860189e-05,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0001009572515613,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,7.4566705734469e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0001009572515613,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.0004788966907653,286.2215270996094,294.1499938964844,292.04998779296875,291.3076477050781,296.9215393066406,292.2443542480469,287.1009826660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215066140517,0.0072906501591205,-0.0062691434286534,-0.0135588767006993,0.0,0.0,0.0,-0.006430531386286,60.0,7.78893518447876,-0.0,-7.11446048740072e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,9.585438965586944e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,0.0001009393017739,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,7.455344893969595e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,0.0001009393090498,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0004788115911651,286.2265625,294.1499938964844,292.04998779296875,291.3329772949219,296.8341064453125,292.1929931640625,287.1094055175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021325122565,0.0072721722535789,-0.0062508471310138,-0.0135221108794212,0.0,0.0,0.0,-0.0064264317043125,60.0,7.783631324768066,-0.0,-7.111930244718678e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,9.585438965586944e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,0.0001009393017739,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,7.455344893969595e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,0.0001009393090498,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0004788115911651,286.2265625,294.1499938964844,292.04998779296875,291.3329772949219,296.8341064453125,292.1929931640625,287.1094055175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021325122565,0.0072721722535789,-0.0062508471310138,-0.0135221108794212,0.0,0.0,0.0,-0.0064264317043125,60.0,7.783631324768066,-0.0,-7.111930244718678e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,9.58011078182608e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001008831895887,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,7.451200508512557e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0001008831968647,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,0.0004785454366356,286.2290954589844,294.1499938964844,292.04998779296875,291.3454284667969,296.7910461425781,292.1744079589844,287.113525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010207536397501,0.0072144162841141,-0.0061936625279486,-0.0134071931242942,0.0,0.0,0.0,-0.0064135966822505,60.0,7.782062530517578,-0.0,-7.104024746240611e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,9.572895942255856e-05,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,0.0001008072140393,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,7.445589290000498e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0001008072213153,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.000478185043903,286.2316589355469,294.1499938964844,292.04998779296875,291.35772705078125,296.7484436035156,292.1584167480469,287.1176452636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010199854150414,0.0071362219750881,-0.0061162365600466,-0.0132516035810112,0.0,0.0,0.0,-0.0063962470740079,60.0,7.780407905578613,-0.0,-7.093327525353743e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,9.55732466536574e-05,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0001006432430585,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,7.43347845855169e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0001006432430585,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.0004774072440341,286.23681640625,294.1499938964844,292.04998779296875,291.3818664550781,296.6644287109375,292.13092041015625,287.1257019042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010183294070884,0.0069674593396484,-0.0059491298161447,-0.0129157975316047,0.0,0.0,0.0,-0.0063588125631213,60.0,7.777090072631836,-0.0,-7.070268992492856e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,9.55732466536574e-05,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0001006432430585,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,7.43347845855169e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0001006432430585,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.0004774072440341,286.23681640625,294.1499938964844,292.04998779296875,291.3818664550781,296.6644287109375,292.13092041015625,287.1257019042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010183294070884,0.0069674593396484,-0.0059491298161447,-0.0129157975316047,0.0,0.0,0.0,-0.0063588125631213,60.0,7.777090072631836,-0.0,-7.070268992492856e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,9.54860297497362e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,0.0001005513986456,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,7.426694355672225e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0001005514059215,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,0.000476971588796,286.2420349121094,294.1499938964844,292.04998779296875,291.4053649902344,296.5820007324219,292.1106262207031,287.1336364746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010173999471589,0.0068729277700185,-0.0058555277064442,-0.0127276983112096,0.0,0.0,0.0,-0.0063378345221281,60.0,7.777422428131103,-0.0,-7.057369799667867e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,9.54860297497362e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,0.0001005513986456,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,7.426694355672225e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0001005514059215,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,0.000476971588796,286.2420349121094,294.1499938964844,292.04998779296875,291.4053649902344,296.5820007324219,292.1106262207031,287.1336364746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010173999471589,0.0068729277700185,-0.0058555277064442,-0.0127276983112096,0.0,0.0,0.0,-0.0063378345221281,60.0,7.777422428131103,-0.0,-7.057369799667867e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,9.557297016726808e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,0.0001006429520202,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,7.433456630678847e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0001006429592962,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.000477405876154,286.247314453125,294.1499938964844,292.04998779296875,291.42822265625,296.5008544921875,292.0943298339844,287.1413879394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010183224221691,0.0069671375676989,-0.0059488150291144,-0.0129151614382863,0.0,0.0,0.0,-0.0063587217591702,60.0,7.786173343658447,-0.0,-7.070225649385975e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,9.557297016726808e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,0.0001006429520202,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,7.433456630678847e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0001006429592962,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.000477405876154,286.247314453125,294.1499938964844,292.04998779296875,291.42822265625,296.5008544921875,292.0943298339844,287.1413879394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010183224221691,0.0069671375676989,-0.0059488150291144,-0.0129151614382863,0.0,0.0,0.0,-0.0063587217591702,60.0,7.786173343658447,-0.0,-7.070225649385975e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,9.60031247814186e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.0001010959240375,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,7.466912938980386e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0001010959313134,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0004795546119567,286.2527160644531,294.1499938964844,292.04998779296875,291.45037841796875,296.4208374023437,292.0819702148437,287.1490173339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010229045292362,0.0074333031661808,-0.0064103985205292,-0.0138427261263132,0.0,0.0,0.0,-0.0064621651545166,60.0,7.812622547149658,-0.0,-7.134011070775159e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
