time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975640,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,9.60031247814186e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.0001010959240375,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,7.466912938980386e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0001010959313134,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0004795546119567,286.2527160644531,294.1499938964844,292.04998779296875,291.45037841796875,296.4208374023437,292.0819702148437,287.1490173339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010229045292362,0.0074333031661808,-0.0064103985205292,-0.0138427261263132,0.0,0.0,0.0,-0.0064621651545166,60.0,7.812622547149658,-0.0,-7.134011070775159e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,9.648353443481028e-05,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.0001016018213704,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,7.504278619308025e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,0.0001016018286463,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.000481954368297,286.25543212890625,294.1499938964844,292.04998779296875,291.4612121582031,296.3810729980469,292.07666015625,287.1528015136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010280014248564,0.0079538850113749,-0.0069258832372725,-0.0148785561323165,0.0,0.0,0.0,-0.0065775834955275,60.0,7.838316440582275,-0.0,-7.20558830380469e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,9.719753870740532e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0001023537042783,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,7.559811638202518e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0001023537042783,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,0.0004855209554079,286.2582092285156,294.1499938964844,292.04998779296875,291.47186279296875,296.3413391113281,292.0718688964844,287.1565246582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010356018319725,0.0087275393307209,-0.0076919374987483,-0.0164178479462862,0.0,0.0,0.0,-0.0067492420785129,60.0,7.875710010528564,-0.0,-7.31262801423327e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,9.956899884855376e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,0.0001048509584506,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,7.744258618913591e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,0.0001048509657266,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0004973668837919,286.263916015625,294.1499938964844,292.04998779296875,291.4925842285156,296.2616271972656,292.06365966796875,287.1639099121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010609003948047,0.0112964306026697,-0.0102355303242802,-0.0215282812714576,0.0,0.0,0.0,-0.0073195593431591,60.0,8.001294136047363,-0.0,-7.673811097674843e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,9.956899884855376e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,0.0001048509584506,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,7.744258618913591e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,0.0001048509657266,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0004973668837919,286.263916015625,294.1499938964844,292.04998779296875,291.4925842285156,296.2616271972656,292.06365966796875,287.1639099121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010609003948047,0.0112964306026697,-0.0102355303242802,-0.0215282812714576,0.0,0.0,0.0,-0.0073195593431591,60.0,8.001294136047363,-0.0,-7.673811097674843e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,0.0001032281361403,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0001087042110157,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,8.028858428588137e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.0001087042110157,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0005156450206413,286.2698669433594,294.1499938964844,292.04998779296875,291.5126037597656,296.18072509765625,292.057373046875,287.17120361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010998847428709,0.0152572877705097,-0.0141574032604694,-0.0294053070247173,0.0,0.0,0.0,-0.0081988722085952,60.0,8.207672119140625,-0.0,-8.248195371152178e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,0.0001032281361403,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0001087042110157,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,8.028858428588137e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.0001087042110157,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0005156450206413,286.2698669433594,294.1499938964844,292.04998779296875,291.5126037597656,296.18072509765625,292.057373046875,287.17120361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010998847428709,0.0152572877705097,-0.0141574032604694,-0.0294053070247173,0.0,0.0,0.0,-0.0081988722085952,60.0,8.207672119140625,-0.0,-8.248195371152178e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,0.0001075735053746,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0001132800898631,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,8.366831752937287e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.000113280097139,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,0.0005373510066419,286.276123046875,294.1499938964844,292.04998779296875,291.5318298339844,296.0982360839844,292.05340576171875,287.1783752441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011461875401437,0.0199549123644828,-0.0188087243586778,-0.0387421697378158,0.0,0.0,0.0,-0.0092422477900981,60.0,8.480170249938965,-0.0,-8.95722109817143e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,0.0001075735053746,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0001132800898631,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,8.366831752937287e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.000113280097139,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,0.0005373510066419,286.276123046875,294.1499938964844,292.04998779296875,291.5318298339844,296.0982360839844,292.05340576171875,287.1783752441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011461875401437,0.0199549123644828,-0.0188087243586778,-0.0387421697378158,0.0,0.0,0.0,-0.0092422477900981,60.0,8.480170249938965,-0.0,-8.95722109817143e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,0.0001113216494559,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,0.0001172270713141,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,8.658354636281729e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.00011722707859,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,0.0005560737336054,286.28271484375,294.1499938964844,292.04998779296875,291.55029296875,296.014404296875,292.05133056640625,287.1854553222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011861236998811,0.0240001454949378,-0.0228140223771333,-0.0467763878405094,0.0,0.0,0.0,-0.0101412236690521,60.0,8.761935234069824,-0.0,-9.592279326398057e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,0.0001113216494559,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,0.0001172270713141,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,8.658354636281729e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.00011722707859,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,0.0005560737336054,286.28271484375,294.1499938964844,292.04998779296875,291.55029296875,296.014404296875,292.05133056640625,287.1854553222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011861236998811,0.0240001454949378,-0.0228140223771333,-0.0467763878405094,0.0,0.0,0.0,-0.0101412236690521,60.0,8.761935234069824,-0.0,-9.592279326398057e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,0.0001127290597651,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,0.0001187091402243,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,8.767819235799834e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,0.0001187091402243,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0005631039966829,286.2861022949219,294.1499938964844,292.04998779296875,291.5592041015625,295.9723205566406,292.0508117675781,287.1889953613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012009259080514,0.025517039000988,-0.0243161134421825,-0.0497875958681106,0.0,0.0,0.0,-0.0104775046929717,60.0,8.88806438446045,-0.0,-9.836355019388068e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,0.0001134345511673,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,0.0001194520591525,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,8.822690870147198e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.0001194520591525,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0005666281213052,286.28955078125,294.1499938964844,292.04998779296875,291.56793212890625,295.930419921875,292.0505065917969,287.1924743652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012085055932402,0.0262771248817443,-0.0250686183571815,-0.0512959212064743,0.0,0.0,0.0,-0.0106468377634882,60.0,8.986815452575684,-0.0,-9.959856583918737e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,0.0001118091240641,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.0001177404046757,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,8.696268196217716e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.0001177404046757,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,0.000558508792892,286.29638671875,294.1499938964844,292.04998779296875,291.5847473144531,295.8487548828125,292.0502014160156,287.19940185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011913350317627,0.024525698274374,-0.0233343634754419,-0.0478196963667869,0.0,0.0,0.0,-0.0102581474930047,60.0,9.037814140319824,-0.0,-9.676464429730913e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,0.0001118091240641,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.0001177404046757,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,8.696268196217716e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.0001177404046757,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,0.000558508792892,286.29638671875,294.1499938964844,292.04998779296875,291.5847473144531,295.8487548828125,292.0502014160156,287.19940185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011913350317627,0.024525698274374,-0.0233343634754419,-0.0478196963667869,0.0,0.0,0.0,-0.0102581474930047,60.0,9.037814140319824,-0.0,-9.676464429730913e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,0.0001076856351573,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,0.0001133981713792,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,8.375552715733647e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0001133981786551,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0005379111389629,286.3031005859375,294.1499938964844,292.04998779296875,291.6007080078125,295.7713928222656,292.0500793457031,287.2062683105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001147387898527,0.0200759619474411,-0.0189285743981599,-0.0389826670289039,0.0,0.0,0.0,-0.0092691732570528,60.0,8.897464752197266,-0.0,-8.975892740181737e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,0.0001076856351573,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,0.0001133981713792,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,8.375552715733647e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0001133981786551,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0005379111389629,286.3031005859375,294.1499938964844,292.04998779296875,291.6007080078125,295.7713928222656,292.0500793457031,287.2062683105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001147387898527,0.0200759619474411,-0.0189285743981599,-0.0389826670289039,0.0,0.0,0.0,-0.0092691732570528,60.0,8.897464752197266,-0.0,-8.975892740181737e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,0.0001029560589813,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.0001084176983567,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,8.007696305867285e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0001084176983567,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.0005142859881743,286.3095703125,294.1499938964844,292.04998779296875,291.6158142089844,295.6986389160156,292.050048828125,287.21307373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010969911236315,0.0149628231301903,-0.0138658313080668,-0.0288198199123144,0.0,0.0,0.0,-0.0081335203722119,60.0,8.650282859802246,-0.0,-8.204758472629693e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,0.0001029560589813,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.0001084176983567,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,8.007696305867285e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0001084176983567,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.0005142859881743,286.3095703125,294.1499938964844,292.04998779296875,291.6158142089844,295.6986389160156,292.050048828125,287.21307373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010969911236315,0.0149628231301903,-0.0138658313080668,-0.0288198199123144,0.0,0.0,0.0,-0.0081335203722119,60.0,8.650282859802246,-0.0,-8.204758472629693e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,9.885313193080948e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.0001040971183101,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,7.688579353271052e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,0.0001040971183101,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0004937910707667,286.3158264160156,294.1499938964844,292.04998779296875,291.6300048828125,295.6302490234375,292.0500183105469,287.21978759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010532698361203,0.0105209816247224,-0.0094677126035094,-0.0199857521802186,0.0,0.0,0.0,-0.0071474290452897,60.0,8.380367279052734,-0.0,-7.56384750388861e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,9.885313193080948e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.0001040971183101,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,7.688579353271052e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,0.0001040971183101,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0004937910707667,286.3158264160156,294.1499938964844,292.04998779296875,291.6300048828125,295.6302490234375,292.0500183105469,287.21978759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010532698361203,0.0105209816247224,-0.0094677126035094,-0.0199857521802186,0.0,0.0,0.0,-0.0071474290452897,60.0,8.380367279052734,-0.0,-7.56384750388861e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,9.728172881295905e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0001024423545459,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,7.566359272459522e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984619140625,0.0,0.0,0.0001024423545459,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,0.0004859415930695,286.31890869140625,294.1499938964844,292.04998779296875,291.6367492675781,295.5974426269531,292.0500183105469,287.22314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001036534900777,0.0088186562061309,-0.0077821211889386,-0.0165990926325321,0.0,0.0,0.0,-0.0067696496844291,60.0,8.259978294372559,-0.0,-7.325282780357156e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,9.607184620108455e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,0.0001011682907119,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,7.472257857443765e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,0.0001011682979878,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,0.0004798980080522,286.3219299316406,294.1499938964844,292.04998779296875,291.6432800292969,295.5653381347656,292.0500183105469,287.2265014648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010236429516226,0.007507640402764,-0.0064839972183108,-0.013990631327033,0.0,0.0,0.0,-0.0064786998555064,60.0,8.156744956970215,-0.0,-7.144208780118788e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,9.4641865871381e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,9.966245124815032e-05,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,7.361036841757596e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,9.966245852410792e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,0.0004727549967356,286.3280029296875,294.1499938964844,292.04998779296875,291.6556396484375,295.5026550292969,292.0500183105469,287.2331237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010084027890115,0.0059578157961368,-0.0049494132399559,-0.0109067531302571,0.0,0.0,0.0,-0.0061347605660557,60.0,8.006410598754883,-0.0,-6.933114349294557e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,9.4641865871381e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,9.966245124815032e-05,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,7.361036841757596e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,9.966245852410792e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,0.0004727549967356,286.3280029296875,294.1499938964844,292.04998779296875,291.6556396484375,295.5026550292969,292.0500183105469,287.2331237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010084027890115,0.0059578157961368,-0.0049494132399559,-0.0109067531302571,0.0,0.0,0.0,-0.0061347605660557,60.0,8.006410598754883,-0.0,-6.933114349294557e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,9.45499850786291e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,9.956569556379692e-05,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,7.353890396188945e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,9.956570283975452e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,0.0004722960293292,286.3340759277344,294.1499938964844,292.04998779296875,291.6670227050781,295.44140625,292.0500183105469,287.2397155761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010074239689856,0.0058582192286849,-0.0048507954925298,-0.0107085648924112,0.0,0.0,0.0,-0.0061126607470214,60.0,7.947701930999756,-0.0,-6.919658090964731e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,9.45499850786291e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,9.956569556379692e-05,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,7.353890396188945e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,9.956570283975452e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,0.0004722960293292,286.3340759277344,294.1499938964844,292.04998779296875,291.6670227050781,295.44140625,292.0500183105469,287.2397155761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010074239689856,0.0058582192286849,-0.0048507954925298,-0.0107085648924112,0.0,0.0,0.0,-0.0061126607470214,60.0,7.947701930999756,-0.0,-6.919658090964731e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,9.532666445011272e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0001003835786832,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,7.414299034280702e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,0.0001003835786832,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,0.0004761757154483,286.3402404785156,294.1499938964844,292.04998779296875,291.67742919921875,295.380859375,292.0500183105469,287.2462463378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156972566619,0.0067000202834606,-0.0056843231432139,-0.0123836463317275,0.0,0.0,0.0,-0.0062994505278766,60.0,7.952713012695312,-0.0,-7.033806781464591e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,9.532666445011272e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0001003835786832,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,7.414299034280702e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,0.0001003835786832,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,0.0004761757154483,286.3402404785156,294.1499938964844,292.04998779296875,291.67742919921875,295.380859375,292.0500183105469,287.2462463378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156972566619,0.0067000202834606,-0.0056843231432139,-0.0123836463317275,0.0,0.0,0.0,-0.0062994505278766,60.0,7.952713012695312,-0.0,-7.033806781464591e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,9.68121094047092e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,0.0001019478222588,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,7.52983323764056e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0001019478222588,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,0.0004835957952309,286.3465270996094,294.1499938964844,292.04998779296875,291.68682861328125,295.3205261230469,292.0500183105469,287.25274658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010315254330635,0.0083097741007804,-0.0072782486677169,-0.0155866295099258,0.0,0.0,0.0,-0.0066566877067089,60.0,8.014480590820312,-0.0,-7.254724465610708e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,9.68121094047092e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,0.0001019478222588,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,7.52983323764056e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0001019478222588,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,0.0004835957952309,286.3465270996094,294.1499938964844,292.04998779296875,291.68682861328125,295.3205261230469,292.0500183105469,287.25274658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010315254330635,0.0083097741007804,-0.0072782486677169,-0.0155866295099258,0.0,0.0,0.0,-0.0066566877067089,60.0,8.014480590820312,-0.0,-7.254724465610708e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,9.76828596321866e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,0.0001028647675411,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,7.59755857870914e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,0.0001028647748171,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,0.0004879453917965,286.3497314453125,294.1499938964844,292.04998779296875,291.691162109375,295.2903747558594,292.0500183105469,287.2559814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010408029193058,0.0092532197013497,-0.0082124173641204,-0.0174636747688055,0.0,0.0,0.0,-0.0068660667166113,60.0,8.062228202819824,-0.0,-7.385813205473823e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,9.856599353952332e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,0.0001037947513395,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,7.666247256565839e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,0.0001037947513395,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,0.0004923568340018,286.3529663085937,294.1499938964844,292.04998779296875,291.6952209472656,295.26025390625,292.0500183105469,287.2592163085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010502123041078,0.0102099198848009,-0.0091597083956003,-0.0193669516593217,0.0,0.0,0.0,-0.0070783994160592,60.0,8.115463256835938,-0.0,-7.51996367398533e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,0.0001001907585305,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,0.0001055057073244,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,7.7926175436005e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,0.0001055057073244,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,0.0005004728445783,286.35955810546875,294.1499938964844,292.04998779296875,291.7025756835937,295.2001342773437,292.04998779296875,287.2656555175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010675243102014,0.0119695588946342,-0.0109020350500941,-0.0228671841323375,0.0,0.0,0.0,-0.0074689802713692,60.0,8.22377872467041,-0.0,-7.769924081912907e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,0.0001001907585305,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,0.0001055057073244,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,7.7926175436005e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,0.0001055057073244,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,0.0005004728445783,286.35955810546875,294.1499938964844,292.04998779296875,291.7025756835937,295.2001342773437,292.04998779296875,287.2656555175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010675243102014,0.0119695588946342,-0.0109020350500941,-0.0228671841323375,0.0,0.0,0.0,-0.0074689802713692,60.0,8.22377872467041,-0.0,-7.769924081912907e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.0001015076122712,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0001068924102582,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,7.895039016148075e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,0.0001068924102582,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,0.0005070507759228,286.3663024902344,294.1499938964844,292.04998779296875,291.7088317871094,295.1402893066406,292.04998779296875,287.27203369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010815528221428,0.0133952060714364,-0.0123136527836322,-0.0257025938481092,0.0,0.0,0.0,-0.0077854520641267,60.0,8.323709487915039,-0.0,-7.975511806534996e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.0001015076122712,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0001068924102582,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,7.895039016148075e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,0.0001068924102582,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,0.0005070507759228,286.3663024902344,294.1499938964844,292.04998779296875,291.7088317871094,295.1402893066406,292.04998779296875,287.27203369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010815528221428,0.0133952060714364,-0.0123136527836322,-0.0257025938481092,0.0,0.0,0.0,-0.0077854520641267,60.0,8.323709487915039,-0.0,-7.975511806534996e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,0.0001023978402372,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,0.0001078298664651,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,7.964279211591929e-05,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,0.0001078298737411,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,0.0005114976665936,286.3731384277344,294.1499938964844,292.04998779296875,291.7140197753906,295.0810546875,292.04998779296875,287.27838134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001091040787287,0.0143587002530694,-0.013267658650875,-0.0276185851544141,0.0,0.0,0.0,-0.0079993773251771,60.0,8.400861740112305,-0.0,-8.11601594818967e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,0.0001023978402372,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,0.0001078298664651,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,7.964279211591929e-05,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,0.0001078298737411,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,0.0005114976665936,286.3731384277344,294.1499938964844,292.04998779296875,291.7140197753906,295.0810546875,292.04998779296875,287.27838134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001091040787287,0.0143587002530694,-0.013267658650875,-0.0276185851544141,0.0,0.0,0.0,-0.0079993773251771,60.0,8.400861740112305,-0.0,-8.11601594818967e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
