time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977980,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,0.0001030243220156,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,0.000108489584818,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,8.013005572138354e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,0.0001084895920939,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,0.0005146270850673,286.38006591796875,294.1499938964844,292.04998779296875,291.71807861328125,295.02252197265625,292.04998779296875,287.2846984863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010977172059938,0.0150365838780999,-0.0139388665556907,-0.0289664808660745,0.0,0.0,0.0,-0.0081498967483639,60.0,8.45600414276123,-0.0,-8.215627644858614e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,0.0001030243220156,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,0.000108489584818,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,8.013005572138354e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,0.0001084895920939,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,0.0005146270850673,286.38006591796875,294.1499938964844,292.04998779296875,291.71807861328125,295.02252197265625,292.04998779296875,287.2846984863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010977172059938,0.0150365838780999,-0.0139388665556907,-0.0289664808660745,0.0,0.0,0.0,-0.0081498967483639,60.0,8.45600414276123,-0.0,-8.215627644858614e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,0.0001033028820529,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,0.0001087829223251,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,8.034671191126108e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0001087829223251,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0005160185392014,286.383544921875,294.1499938964844,292.04998779296875,291.7196960449219,294.9935913085937,292.04998779296875,287.287841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011006481945514,0.0153379198163747,-0.0142372716218233,-0.0295656528323888,0.0,0.0,0.0,-0.0082166222855448,60.0,8.477993965148926,-0.0,-8.260114015001818e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0001035309760482,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0001090231089619,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,8.052412158576772e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,0.0001090231162379,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,0.0005171579541638,286.3870544433594,294.1499938964844,292.04998779296875,291.72100830078125,294.96490478515625,292.04998779296875,287.2909851074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011030588066205,0.0155846532434225,-0.0144815947860479,-0.0300562269985675,0.0,0.0,0.0,-0.0082713114097714,60.0,8.496302604675293,-0.0,-8.296630227278001e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0001035606692312,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,0.0001090543810278,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,8.054721547523513e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0001090543810278,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,0.0005173062672838,286.39410400390625,294.1499938964844,292.04998779296875,291.7228088378906,294.9082336425781,292.04998779296875,287.2972717285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011034321505576,0.0156168127432465,-0.0145133798941969,-0.0301201064139604,0.0,0.0,0.0,-0.0082787368446588,60.0,8.513174057006836,-0.0,-8.301388021436652e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0001035606692312,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,0.0001090543810278,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,8.054721547523513e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0001090543810278,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,0.0005173062672838,286.39410400390625,294.1499938964844,292.04998779296875,291.7228088378906,294.9082336425781,292.04998779296875,287.2972717285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011034321505576,0.0156168127432465,-0.0145133798941969,-0.0301201064139604,0.0,0.0,0.0,-0.0082787368446588,60.0,8.513174057006836,-0.0,-8.301388021436652e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,0.0001034395900205,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,0.0001089268771465,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,8.045304275583476e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.0001089268844225,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,0.0005167014896869,286.40118408203125,294.1499938964844,292.04998779296875,291.723388671875,294.8528747558594,292.04998779296875,287.30352783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011021421523764,0.0154858203604817,-0.0143836783245205,-0.0298596713691949,0.0,0.0,0.0,-0.008249650709331,60.0,8.508299827575684,-0.0,-8.281986652036721e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,0.0001034395900205,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,0.0001089268771465,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,8.045304275583476e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.0001089268844225,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,0.0005167014896869,286.40118408203125,294.1499938964844,292.04998779296875,291.723388671875,294.8528747558594,292.04998779296875,287.30352783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011021421523764,0.0154858203604817,-0.0143836783245205,-0.0298596713691949,0.0,0.0,0.0,-0.008249650709331,60.0,8.508299827575684,-0.0,-8.281986652036721e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,0.0001033384687616,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691101074219,0.0,0.0,0.0001088203935069,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,8.037438965402544e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,0.0001088203935069,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,0.0005161963636055,286.40826416015625,294.1499938964844,292.04998779296875,291.723388671875,294.7986145019531,292.04998779296875,287.30975341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011010642629116,0.015376410447061,-0.0142753459513187,-0.0296421442180871,0.0,0.0,0.0,-0.0082253543660044,60.0,8.496118545532227,-0.0,-8.26579977797337e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,0.0001033384687616,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691101074219,0.0,0.0,0.0001088203935069,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,8.037438965402544e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,0.0001088203935069,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,0.0005161963636055,286.40826416015625,294.1499938964844,292.04998779296875,291.723388671875,294.7986145019531,292.04998779296875,287.30975341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011010642629116,0.015376410447061,-0.0142753459513187,-0.0296421442180871,0.0,0.0,0.0,-0.0082253543660044,60.0,8.496118545532227,-0.0,-8.26579977797337e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3745422363281,0.0,0.0,0.0001032634172588,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746643066406,0.0,0.0,0.0001087413620552,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,8.031602192204446e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,0.0001087413693312,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0005158215062692,286.4154052734375,294.1499938964844,292.04998779296875,291.723388671875,294.7455444335937,292.04998779296875,287.31597900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001100264606066,0.015295211225748,-0.0141949467360973,-0.0294807013124227,0.0,0.0,0.0,-0.0082073248922824,60.0,8.482335090637207,-0.0,-8.253797290080912e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3745422363281,0.0,0.0,0.0001032634172588,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746643066406,0.0,0.0,0.0001087413620552,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,8.031602192204446e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,0.0001087413693312,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0005158215062692,286.4154052734375,294.1499938964844,292.04998779296875,291.723388671875,294.7455444335937,292.04998779296875,287.31597900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001100264606066,0.015295211225748,-0.0141949467360973,-0.0294807013124227,0.0,0.0,0.0,-0.0082073248922824,60.0,8.482335090637207,-0.0,-8.253797290080912e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,0.0001032323489198,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,0.0001087086493498,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,8.029185119085014e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0001087086493498,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.0,0.0005156663246452,286.4189758300781,294.1499938964844,292.04998779296875,291.723388671875,294.7193908691406,292.04998779296875,287.319091796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010999337537214,0.0152615932747721,-0.0141616594046354,-0.0294138602912426,0.0,0.0,0.0,-0.0081998612731695,60.0,8.475412368774414,-0.0,-8.248830596357949e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,0.0001032069558277,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,0.0001086819029296,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,8.027210424188524e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,0.0001086819029296,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,0.0005155394319444,286.4225769042969,294.1499938964844,292.04998779296875,291.723388671875,294.6934814453125,292.04998779296875,287.3221740722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010996630880981,0.0152341127395629,-0.0141344489529728,-0.029359221458435,0.0,0.0,0.0,-0.0081937592476606,60.0,8.468655586242676,-0.0,-8.24477126570855e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,0.0001031705323839,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,0.000108643551357,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,8.024377166293561e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,0.000108643551357,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,0.0005153575330041,286.42974853515625,294.1499938964844,292.04998779296875,291.723388671875,294.6424560546875,292.04998779296875,287.328369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010992746101692,0.0151946982368826,-0.0140954228118062,-0.0292808562517166,0.0,0.0,0.0,-0.0081850057467818,60.0,8.455760955810547,-0.0,-8.238951920702675e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,0.0001031705323839,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,0.000108643551357,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,8.024377166293561e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,0.000108643551357,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,0.0005153575330041,286.42974853515625,294.1499938964844,292.04998779296875,291.723388671875,294.6424560546875,292.04998779296875,287.328369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010992746101692,0.0151946982368826,-0.0140954228118062,-0.0292808562517166,0.0,0.0,0.0,-0.0081850057467818,60.0,8.455760955810547,-0.0,-8.238951920702675e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.0001031524225254,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001086244737962,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,8.022968540899456e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0001086244737962,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,0.0005152670200914,286.4369812011719,294.1499938964844,292.04998779296875,291.723388671875,294.5924072265625,292.04998779296875,287.3345642089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010990815935656,0.0151750892400741,-0.0140760084614157,-0.029241869226098,0.0,0.0,0.0,-0.0081806518137454,60.0,8.443807601928711,-0.0,-8.236057880139924e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.0001031524225254,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001086244737962,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,8.022968540899456e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0001086244737962,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,0.0005152670200914,286.4369812011719,294.1499938964844,292.04998779296875,291.723388671875,294.5924072265625,292.04998779296875,287.3345642089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010990815935656,0.0151750892400741,-0.0140760084614157,-0.029241869226098,0.0,0.0,0.0,-0.0081806518137454,60.0,8.443807601928711,-0.0,-8.236057880139924e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,0.0001031499268719,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,0.0001086218471755,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,8.022774272831157e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,0.0001086218544514,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,0.0005152546218596,286.4442138671875,294.1499938964844,292.04998779296875,291.723388671875,294.5433349609375,292.04998779296875,287.3407287597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010990549344569,0.0151723828166723,-0.014073328115046,-0.0292364880442619,0.0,0.0,0.0,-0.0081800511106848,60.0,8.432765007019043,-0.0,-8.235657844579691e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,0.0001031499268719,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,0.0001086218471755,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,8.022774272831157e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,0.0001086218544514,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,0.0005152546218596,286.4442138671875,294.1499938964844,292.04998779296875,291.723388671875,294.5433349609375,292.04998779296875,287.3407287597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010990549344569,0.0151723828166723,-0.014073328115046,-0.0292364880442619,0.0,0.0,0.0,-0.0081800511106848,60.0,8.432765007019043,-0.0,-8.235657844579691e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,0.0001031621795846,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,0.0001086347547243,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40576171875,0.0,0.0,8.023727423278615e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0001086347547243,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.0005153158563189,286.45147705078125,294.1499938964844,292.04998779296875,291.723388671875,294.4952392578125,292.04998779296875,287.3468933105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010991853196173,0.0151856336742639,-0.0140864476561546,-0.0292628332972526,0.0,0.0,0.0,-0.008182993158698,60.0,8.422622680664062,-0.0,-8.23761396873124e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,0.0001031621795846,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,0.0001086347547243,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40576171875,0.0,0.0,8.023727423278615e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0001086347547243,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.0005153158563189,286.45147705078125,294.1499938964844,292.04998779296875,291.723388671875,294.4952392578125,292.04998779296875,287.3468933105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010991853196173,0.0151856336742639,-0.0140864476561546,-0.0292628332972526,0.0,0.0,0.0,-0.008182993158698,60.0,8.422622680664062,-0.0,-8.23761396873124e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,0.0001031731808325,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,0.0001086463307728,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,8.024583075894043e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,0.0001086463380488,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,0.0005153707461431,286.45513916015625,294.1499938964844,292.04998779296875,291.723388671875,294.4715576171875,292.04998779296875,287.3499755859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010993025498464,0.0151975248008966,-0.0140982223674654,-0.0292864777147769,0.0,0.0,0.0,-0.0081856343895196,60.0,8.417875289916992,-0.0,-8.239369719831302e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0001031870488077,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,0.0001086609408957,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,8.025661372812465e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0001086609408957,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.0005154400132596,286.45880126953125,294.1499938964844,292.04998779296875,291.723388671875,294.4480895996094,292.04998779296875,287.3530578613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010994502808898,0.0152125246822834,-0.0141130741685628,-0.0293163005262613,0.0,0.0,0.0,-0.0081889647990465,60.0,8.413318634033203,-0.0,-8.24158377099593e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,0.0001032223735819,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146728515625,0.0,0.0,0.0001086981355911,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,8.02840877440758e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,0.0001086981355911,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,0.0005156164988875,286.46612548828125,294.1499938964844,292.04998779296875,291.723388671875,294.4017944335937,292.04998779296875,287.35919189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010998264187946,0.0152507312595844,-0.0141509044915437,-0.0293922647833824,0.0,0.0,0.0,-0.0081974482163786,60.0,8.404707908630371,-0.0,-8.247226190860601e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,0.0001032223735819,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146728515625,0.0,0.0,0.0001086981355911,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,8.02840877440758e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,0.0001086981355911,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,0.0005156164988875,286.46612548828125,294.1499938964844,292.04998779296875,291.723388671875,294.4017944335937,292.04998779296875,287.35919189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010998264187946,0.0152507312595844,-0.0141509044915437,-0.0293922647833824,0.0,0.0,0.0,-0.0081974482163786,60.0,8.404707908630371,-0.0,-8.247226190860601e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,0.0001032672662404,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,0.0001087454074877,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,8.031900506466627e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,0.0001087454147636,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,0.000515840773005,286.47344970703125,294.1499938964844,292.04998779296875,291.723388671875,294.3564147949219,292.04998779296875,287.3653564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001100304769352,0.01529929228127,-0.0141989877447485,-0.0294888149946928,0.0,0.0,0.0,-0.008208230137825,60.0,8.396771430969238,-0.0,-8.254399830320835e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,0.0001032672662404,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,0.0001087454074877,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,8.031900506466627e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,0.0001087454147636,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,0.000515840773005,286.47344970703125,294.1499938964844,292.04998779296875,291.723388671875,294.3564147949219,292.04998779296875,287.3653564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001100304769352,0.01529929228127,-0.0141989877447485,-0.0294888149946928,0.0,0.0,0.0,-0.008208230137825,60.0,8.396771430969238,-0.0,-8.254399830320835e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,0.0001033192311297,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,0.0001088001372409,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,8.035943028517067e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,0.0001088001372409,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,0.0005161003791727,286.4808349609375,294.1499938964844,292.04998779296875,291.723388671875,294.3118591308594,292.04998779296875,287.3714904785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011008583242073,0.0153555069118738,-0.014254649169743,-0.0296005848795175,0.0,0.0,0.0,-0.0082207126542925,60.0,8.389378547668457,-0.0,-8.262708917072814e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,0.0001033192311297,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,0.0001088001372409,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,8.035943028517067e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,0.0001088001372409,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,0.0005161003791727,286.4808349609375,294.1499938964844,292.04998779296875,291.723388671875,294.3118591308594,292.04998779296875,287.3714904785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011008583242073,0.0153555069118738,-0.014254649169743,-0.0296005848795175,0.0,0.0,0.0,-0.0082207126542925,60.0,8.389378547668457,-0.0,-8.262708917072814e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,0.0001033769149216,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324035644531,0.0,0.0,0.000108860876935,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,8.040428656386212e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,0.000108860884211,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.0005163885070942,286.4882507324219,294.1499938964844,292.04998779296875,291.723388671875,294.2681884765625,292.04998779296875,287.3775939941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011014728806912,0.0154179008677601,-0.0143164275214076,-0.0297246351838111,0.0,0.0,0.0,-0.0082345670089125,60.0,8.382430076599121,-0.0,-8.271936025039396e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,0.0001033769149216,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324035644531,0.0,0.0,0.000108860876935,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,8.040428656386212e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,0.000108860884211,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.0005163885070942,286.4882507324219,294.1499938964844,292.04998779296875,291.723388671875,294.2681884765625,292.04998779296875,287.3775939941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011014728806912,0.0154179008677601,-0.0143164275214076,-0.0297246351838111,0.0,0.0,0.0,-0.0082345670089125,60.0,8.382430076599121,-0.0,-8.271936025039396e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,0.0001034074593917,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353942871094,0.0,0.0,0.0001088930439436,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,8.042804256547242e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,0.0001088930439436,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,0.0005165410693734,286.491943359375,294.1499938964844,292.04998779296875,291.723388671875,294.2466735839844,292.04998779296875,287.38067626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011017982615157,0.015450938604772,-0.0143491402268409,-0.0297903213649988,0.0,0.0,0.0,-0.0082419030368328,60.0,8.37910270690918,-0.0,-8.276823848518688e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,0.0001034386368701,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0001089258730644,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,8.04522933322005e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,0.0001089258730644,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,0.000516696833074,286.49566650390625,294.1499938964844,292.04998779296875,291.723388671875,294.225341796875,292.04998779296875,287.3837280273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011021303944289,0.0154846627265214,-0.0143825327977538,-0.0298573710024356,0.0,0.0,0.0,-0.0082493918016552,60.0,8.375838279724121,-0.0,-8.281815411237403e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.0001035019595292,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,0.00010899254994,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,8.05015442892909e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0001089925572159,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44049072265625,0.0,0.0,0.0005170131335034,286.50311279296875,294.1499938964844,292.04998779296875,291.723388671875,294.1833190917969,292.04998779296875,287.38983154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011028050212189,0.0155531531199812,-0.014450347982347,-0.0299935415387153,0.0,0.0,0.0,-0.0082646002992987,60.0,8.369426727294922,-0.0,-8.291956277162171e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.0001035019595292,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,0.00010899254994,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,8.05015442892909e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0001089925572159,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44049072265625,0.0,0.0,0.0005170131335034,286.50311279296875,294.1499938964844,292.04998779296875,291.723388671875,294.1833190917969,292.04998779296875,287.38983154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011028050212189,0.0155531531199812,-0.014450347982347,-0.0299935415387153,0.0,0.0,0.0,-0.0082646002992987,60.0,8.369426727294922,-0.0,-8.291956277162171e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,0.0001035660607158,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,0.0001090600562747,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.0,8.055139915086329e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,0.0001090600562747,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,0.0005173333338461,286.5105895996094,294.1499938964844,292.04998779296875,291.723388671875,294.1420593261719,292.04998779296875,287.3959350585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011034879134967,0.0156224891543388,-0.0145190013572573,-0.0301313940435647,0.0,0.0,0.0,-0.0082799969241023,60.0,8.363137245178223,-0.0,-8.302229304035792e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,0.0001035660607158,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,0.0001090600562747,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.0,8.055139915086329e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,0.0001090600562747,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,0.0005173333338461,286.5105895996094,294.1499938964844,292.04998779296875,291.723388671875,294.1420593261719,292.04998779296875,287.3959350585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011034879134967,0.0156224891543388,-0.0145190013572573,-0.0301313940435647,0.0,0.0,0.0,-0.0082799969241023,60.0,8.363137245178223,-0.0,-8.302229304035792e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564819335937,0.0,0.0,0.000103629012301,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,0.0001091263475245,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.458984375,0.0,0.0,8.060036634560674e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,0.0001091263475245,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,0.000517647829838,286.51806640625,294.1499938964844,292.04998779296875,291.723388671875,294.1015625,292.04998779296875,287.40203857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011041585821658,0.0156905818730592,-0.0145864225924015,-0.0302667710930109,0.0,0.0,0.0,-0.0082951169461011,60.0,8.356856346130371,-0.0,-8.312323984682737e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
