time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17980320,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564819335937,0.0,0.0,0.000103629012301,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,0.0001091263475245,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.458984375,0.0,0.0,8.060036634560674e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,0.0001091263475245,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,0.000517647829838,286.51806640625,294.1499938964844,292.04998779296875,291.723388671875,294.1015625,292.04998779296875,287.40203857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011041585821658,0.0156905818730592,-0.0145864225924015,-0.0302667710930109,0.0,0.0,0.0,-0.0082951169461011,60.0,8.356856346130371,-0.0,-8.312323984682737e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,0.0001036889516399,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,0.0001091894664568,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,8.064698340604082e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46075439453125,0.0,0.0,0.0001091894664568,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,0.0005179472500458,286.52557373046875,294.1499938964844,292.04998779296875,291.723388671875,294.06182861328125,292.04998779296875,287.4081420898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001104797120206,0.0157554093748331,-0.0146506121382117,-0.0303956568241119,0.0,0.0,0.0,-0.008309512399137,60.0,8.350458145141602,-0.0,-8.32194118061125e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,0.0001036889516399,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,0.0001091894664568,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,8.064698340604082e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46075439453125,0.0,0.0,0.0001091894664568,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,0.0005179472500458,286.52557373046875,294.1499938964844,292.04998779296875,291.723388671875,294.06182861328125,292.04998779296875,287.4081420898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001104797120206,0.0157554093748331,-0.0146506121382117,-0.0303956568241119,0.0,0.0,0.0,-0.008309512399137,60.0,8.350458145141602,-0.0,-8.32194118061125e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.0001037172914948,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657592773437,0.0,0.0,0.000109219305159,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,8.066902228165418e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,0.000109219312435,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620361328125,0.0,0.0,0.0005180887528695,286.5293273925781,294.1499938964844,292.04998779296875,291.723388671875,294.0422668457031,292.04998779296875,287.41119384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011050989851355,0.0157860592007637,-0.0146809602156281,-0.0304565913975238,0.0,0.0,0.0,-0.0083163175731897,60.0,8.34718132019043,-0.0,-8.326490075205586e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0001037442343658,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,0.0001092476813937,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,8.068997703958303e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,0.0001092476813937,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,0.0005182233871892,286.5331115722656,294.1499938964844,292.04998779296875,291.723388671875,294.0228881835937,292.04998779296875,287.41424560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011053859489038,0.0158152002841234,-0.0147098135203123,-0.0305145271122455,0.0,0.0,0.0,-0.0083227884024381,60.0,8.343833923339844,-0.0,-8.330815859380891e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,0.0001037935289787,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,0.0001092995880753,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,8.072832133620977e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0001092995880753,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,0.0005184696055948,286.5406494140625,294.1499938964844,292.04998779296875,291.723388671875,293.984619140625,292.04998779296875,287.4203186035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011059112148359,0.0158685129135847,-0.014762601815164,-0.0306205172091722,0.0,0.0,0.0,-0.0083346283063292,60.0,8.336881637573242,-0.0,-8.338733437085467e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,0.0001037935289787,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,0.0001092995880753,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,8.072832133620977e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0001092995880753,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,0.0005184696055948,286.5406494140625,294.1499938964844,292.04998779296875,291.723388671875,293.984619140625,292.04998779296875,287.4203186035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011059112148359,0.0158685129135847,-0.014762601815164,-0.0306205172091722,0.0,0.0,0.0,-0.0083346283063292,60.0,8.336881637573242,-0.0,-8.338733437085467e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,0.0001038345653796,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,0.0001093428072636,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,8.07602409622632e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,0.0001093428072636,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,0.0005186746129766,286.5482177734375,294.1499938964844,292.04998779296875,291.723388671875,293.94708251953125,292.04998779296875,287.4263916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011063484707847,0.0159128960222005,-0.0148065472021698,-0.0307087544351816,0.0,0.0,0.0,-0.0083444835618138,60.0,8.32944393157959,-0.0,-8.34532727367332e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,0.0001038345653796,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,0.0001093428072636,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,8.07602409622632e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,0.0001093428072636,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,0.0005186746129766,286.5482177734375,294.1499938964844,292.04998779296875,291.723388671875,293.94708251953125,292.04998779296875,287.4263916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011063484707847,0.0159128960222005,-0.0148065472021698,-0.0307087544351816,0.0,0.0,0.0,-0.0083444835618138,60.0,8.32944393157959,-0.0,-8.34532727367332e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,0.0001038661939674,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0001093761093216,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,8.078483369899914e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,0.0001093761093216,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,0.0005188325885683,286.5557861328125,294.1499938964844,292.04998779296875,291.723388671875,293.9102478027344,292.04998779296875,287.4324645996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001106685376726,0.0159470979124307,-0.0148404128849506,-0.0307767502963542,0.0,0.0,0.0,-0.0083520784974098,60.0,8.321443557739258,-0.0,-8.350411206947683e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,0.0001038661939674,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0001093761093216,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,8.078483369899914e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,0.0001093761093216,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,0.0005188325885683,286.5557861328125,294.1499938964844,292.04998779296875,291.723388671875,293.9102478027344,292.04998779296875,287.4324645996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001106685376726,0.0159470979124307,-0.0148404128849506,-0.0307767502963542,0.0,0.0,0.0,-0.0083520784974098,60.0,8.321443557739258,-0.0,-8.350411206947683e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0001038863774738,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,0.0001093973696697,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,8.080053521553054e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,0.0001093973696697,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0005189334624446,286.5633544921875,294.1499938964844,292.04998779296875,291.723388671875,293.8741455078125,292.04998779296875,287.43853759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011069003958255,0.0159689262509346,-0.0148620260879397,-0.030820146203041,0.0,0.0,0.0,-0.0083569260314106,60.0,8.312744140625,-0.0,-8.3536562556219e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0001038863774738,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,0.0001093973696697,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,8.080053521553054e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,0.0001093973696697,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0005189334624446,286.5633544921875,294.1499938964844,292.04998779296875,291.723388671875,293.8741455078125,292.04998779296875,287.43853759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011069003958255,0.0159689262509346,-0.0148620260879397,-0.030820146203041,0.0,0.0,0.0,-0.0083569260314106,60.0,8.312744140625,-0.0,-8.3536562556219e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0001038909613271,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,0.0001094021936296,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,8.08041004347615e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,0.0001094021936296,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0005189563380554,286.5671691894531,294.1499938964844,292.04998779296875,291.723388671875,293.8564147949219,292.04998779296875,287.4415588378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.00110694905743,0.0159738771617412,-0.0148669285699725,-0.0308299902826547,0.0,0.0,0.0,-0.0083580249920487,60.0,8.3080472946167,-0.0,-8.354392377896147e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,0.000103892525658,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.000109403837996,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,8.080531551968306e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,0.000109403837996,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,0.0005189641378819,286.5709533691406,294.1499938964844,292.04998779296875,291.723388671875,293.8388366699219,292.04998779296875,287.444580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011069655884057,0.0159755609929561,-0.0148685965687036,-0.030833339318633,0.0,0.0,0.0,-0.0083583984524011,60.0,8.30315113067627,-0.0,-8.35464319948187e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,0.0001038904738379,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.0001094016843126,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,8.080372208496556e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,0.0001094016843126,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,0.0005189539515413,286.5749206542969,294.1499938964844,292.04998779296875,291.723388671875,293.8207397460937,292.04998779296875,287.44775390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011069437023252,0.0159733444452285,-0.0148664005100727,-0.0308289285749197,0.0,0.0,0.0,-0.0083579057827591,60.0,8.297825813293457,-0.0,-8.354312797109743e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,0.0001038864647853,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,0.0001093974569812,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,8.080060069914907e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,0.0001093974642571,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0005189339281059,286.5785522460937,294.1499938964844,292.04998779296875,291.723388671875,293.8040771484375,292.04998779296875,287.4506530761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011069012107327,0.0159690026193857,-0.0148621024563908,-0.0308202989399433,0.0,0.0,0.0,-0.0083569437265396,60.0,8.292799949645996,-0.0,-8.353667624305673e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,0.0001038622867781,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,0.0001093719984055,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,8.078179962467402e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,0.0001093719984055,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093688964844,0.0,0.0,0.0005188131472095,286.586181640625,294.1499938964844,292.04998779296875,291.723388671875,293.7700500488281,292.04998779296875,287.4566955566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011066434672102,0.0159428417682647,-0.0148361986503005,-0.0307682901620864,0.0,0.0,0.0,-0.0083511341363191,60.0,8.281299591064453,-0.0,-8.349778113370122e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,0.0001038622867781,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,0.0001093719984055,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,8.078179962467402e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,0.0001093719984055,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093688964844,0.0,0.0,0.0005188131472095,286.586181640625,294.1499938964844,292.04998779296875,291.723388671875,293.7700500488281,292.04998779296875,287.4566955566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011066434672102,0.0159428417682647,-0.0148361986503005,-0.0307682901620864,0.0,0.0,0.0,-0.0083511341363191,60.0,8.281299591064453,-0.0,-8.349778113370122e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190124511719,0.0,0.0,0.0001038206610246,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51910400390625,0.0,0.0,0.0001093281607609,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,8.07494216132909e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,0.0001093281607609,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,0.0005186051712371,286.5937805175781,294.1499938964844,292.04998779296875,291.723388671875,293.7366638183594,292.04998779296875,287.4627380371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001106199924834,0.0158978067338466,-0.0147916059941053,-0.0306787546724081,0.0,0.0,0.0,-0.0083411335945129,60.0,8.268659591674805,-0.0,-8.343085511341999e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190124511719,0.0,0.0,0.0001038206610246,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51910400390625,0.0,0.0,0.0001093281607609,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,8.07494216132909e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,0.0001093281607609,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,0.0005186051712371,286.5937805175781,294.1499938964844,292.04998779296875,291.723388671875,293.7366638183594,292.04998779296875,287.4627380371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001106199924834,0.0158978067338466,-0.0147916059941053,-0.0306787546724081,0.0,0.0,0.0,-0.0083411335945129,60.0,8.268659591674805,-0.0,-8.343085511341999e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,0.0001037588517647,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,0.00010926307732,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,8.0701349361334e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,0.00010926307732,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,0.0005182964960113,286.60137939453125,294.1499938964844,292.04998779296875,291.723388671875,293.7039794921875,292.04998779296875,287.4687805175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011055413633584,0.0158309452235698,-0.0147254047915339,-0.0305458307266235,0.0,0.0,0.0,-0.0083262864500284,60.0,8.254714012145996,-0.0,-8.33315425552428e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,0.0001037588517647,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,0.00010926307732,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,8.0701349361334e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,0.00010926307732,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,0.0005182964960113,286.60137939453125,294.1499938964844,292.04998779296875,291.723388671875,293.7039794921875,292.04998779296875,287.4687805175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011055413633584,0.0158309452235698,-0.0147254047915339,-0.0305458307266235,0.0,0.0,0.0,-0.0083262864500284,60.0,8.254714012145996,-0.0,-8.33315425552428e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,0.0001037180845742,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286865234375,0.0,0.0,0.0001092201491701,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,8.066964073805138e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,0.0001092201491701,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,0.0005180928274057,286.6051940917969,294.1499938964844,292.04998779296875,291.723388671875,293.6879577636719,292.04998779296875,287.4718017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011051067849621,0.0157868433743715,-0.0146817360073328,-0.0304581485688686,0.0,0.0,0.0,-0.0083164926618337,60.0,8.247091293334961,-0.0,-8.326606604214248e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,0.0001036730755004,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0001091727463062,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,8.063462883001193e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,0.0001091727463062,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,0.0005178679712116,286.6090087890625,294.1499938964844,292.04998779296875,291.723388671875,293.67205810546875,292.04998779296875,287.47479248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011046269210055,0.0157381482422351,-0.0146335205063223,-0.0303613375872373,0.0,0.0,0.0,-0.0083056781440973,60.0,8.239166259765625,-0.0,-8.319379674048832e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,0.000103569276689,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.000109063439595,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,8.055389480432495e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.000109063439595,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,0.0005173495155759,286.6166076660156,294.1499938964844,292.04998779296875,291.723388671875,293.640625,292.04998779296875,287.4808349609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011035213246941,0.0156258530914783,-0.0145223326981067,-0.0301380828022956,0.0,0.0,0.0,-0.0082807447761297,60.0,8.222456932067871,-0.0,-8.302728105036294e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,0.000103569276689,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.000109063439595,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,8.055389480432495e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.000109063439595,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,0.0005173495155759,286.6166076660156,294.1499938964844,292.04998779296875,291.723388671875,293.640625,292.04998779296875,287.4808349609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011035213246941,0.0156258530914783,-0.0145223326981067,-0.0301380828022956,0.0,0.0,0.0,-0.0082807447761297,60.0,8.222456932067871,-0.0,-8.302728105036294e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,0.0001034355373121,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447082519531,0.0,0.0,0.0001089226061594,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,8.044987771427259e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,0.0001089226061594,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54156494140625,0.0,0.0,0.0005166814662516,286.6242370605469,294.1499938964844,292.04998779296875,291.723388671875,293.60992431640625,292.04998779296875,287.4868469238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011020962847396,0.0154811721295118,-0.0143790757283568,-0.0298504307866096,0.0,0.0,0.0,-0.0082486178725957,60.0,8.20384693145752,-0.0,-8.28129813612577e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,0.0001034355373121,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447082519531,0.0,0.0,0.0001089226061594,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,8.044987771427259e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,0.0001089226061594,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54156494140625,0.0,0.0,0.0005166814662516,286.6242370605469,294.1499938964844,292.04998779296875,291.723388671875,293.60992431640625,292.04998779296875,287.4868469238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011020962847396,0.0154811721295118,-0.0143790757283568,-0.0298504307866096,0.0,0.0,0.0,-0.0082486178725957,60.0,8.20384693145752,-0.0,-8.28129813612577e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0001032575382851,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,0.0001087351702153,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,8.031143806874752e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.0001087351702153,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54803466796875,0.0,0.0,0.0005157923442311,286.6318359375,294.1499938964844,292.04998779296875,291.723388671875,293.5798034667969,292.04998779296875,287.49285888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011001997627317,0.0152885997667908,-0.0141883995383977,-0.0294675566256046,0.0,0.0,0.0,-0.0082058580592274,60.0,8.182793617248535,-0.0,-8.252820293819242e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0001032575382851,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,0.0001087351702153,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,8.031143806874752e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.0001087351702153,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54803466796875,0.0,0.0,0.0005157923442311,286.6318359375,294.1499938964844,292.04998779296875,291.723388671875,293.5798034667969,292.04998779296875,287.49285888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011001997627317,0.0152885997667908,-0.0141883995383977,-0.0294675566256046,0.0,0.0,0.0,-0.0082058580592274,60.0,8.182793617248535,-0.0,-8.252820293819242e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0001030135463224,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0001084782270481,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594787597656,0.0,0.0,8.012165926629677e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.0001084782270481,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,0.0005145735340192,286.639404296875,294.1499938964844,292.04998779296875,291.723388671875,293.55035400390625,292.04998779296875,287.4988708496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010975999757647,0.0150246107950806,-0.0139270108193159,-0.028942672535777,0.0,0.0,0.0,-0.0081472415477037,60.0,8.158024787902832,-0.0,-8.213862656702987e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0001030135463224,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0001084782270481,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594787597656,0.0,0.0,8.012165926629677e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.0001084782270481,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,0.0005145735340192,286.639404296875,294.1499938964844,292.04998779296875,291.723388671875,293.55035400390625,292.04998779296875,287.4988708496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010975999757647,0.0150246107950806,-0.0139270108193159,-0.028942672535777,0.0,0.0,0.0,-0.0081472415477037,60.0,8.158024787902832,-0.0,-8.213862656702987e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,0.000102860321931,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.560791015625,0.0,0.0,0.0001083168754121,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.0,0.0,8.000248635653406e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592041015625,0.0,0.0,0.0001083168754121,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,0.0005138081614859,286.6431884765625,294.1499938964844,292.04998779296875,291.723388671875,293.5359802246094,292.04998779296875,287.5018615722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010959672508761,0.0148588204756379,-0.0137628531083464,-0.0286130290478467,0.0,0.0,0.0,-0.0081104291602969,60.0,8.143627166748047,-0.0,-8.189445566131327e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639038085937,0.0,0.0,0.0001026978425215,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0001081457739928,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,7.987611024873331e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,0.0001081457812688,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0005129965138621,286.64697265625,294.1499938964844,292.04998779296875,291.723388671875,293.5216369628906,292.04998779296875,287.5048522949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010942291701212,0.0146830016747117,-0.013588773086667,-0.0282634422183036,0.0,0.0,0.0,-0.0080713564530015,60.0,8.128681182861328,-0.0,-8.16359317923343e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0001024856101139,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,0.0001079222856787,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,7.971104787429795e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,0.0001079222856787,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648498535156,0.0,0.0,0.0005119363777339,286.6514892578125,294.1499938964844,292.04998779296875,291.723388671875,293.504638671875,292.04998779296875,287.5084533691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001091965357773,0.0144533421844244,-0.013361376710236,-0.0278067830950021,0.0,0.0,0.0,-0.0080203535035252,60.0,8.109553337097168,-0.0,-8.129886452934444e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,0.0001023278091452,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704040527344,0.0,0.0,0.0001077561173588,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,7.958830974530429e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,0.0001077561173588,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,0.0005111481295898,286.6545104980469,294.1499938964844,292.04998779296875,291.723388671875,293.4935302734375,292.04998779296875,287.5108337402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010902866488322,0.014282576739788,-0.0131922895088791,-0.027467219159007,0.0,0.0,0.0,-0.0079824524000287,60.0,8.09555721282959,-0.0,-8.104869664293801e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767517089844,0.0,0.0,0.0001019002593238,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0001073058811016,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,7.925576937850565e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,0.0001073058883775,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,0.0005090124323032,286.6619873046875,294.1499938964844,292.04998779296875,291.723388671875,293.466064453125,292.04998779296875,287.5168151855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010857302695512,0.0138198528438806,-0.0127341225743293,-0.0265470705926418,0.0,0.0,0.0,-0.0078797144815325,60.0,8.058429718017578,-0.0,-8.037282128725566e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767517089844,0.0,0.0,0.0001019002593238,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0001073058811016,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,7.925576937850565e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,0.0001073058883775,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,0.0005090124323032,286.6619873046875,294.1499938964844,292.04998779296875,291.723388671875,293.466064453125,292.04998779296875,287.5168151855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010857302695512,0.0138198528438806,-0.0127341225743293,-0.0265470705926418,0.0,0.0,0.0,-0.0078797144815325,60.0,8.058429718017578,-0.0,-8.037282128725566e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
