time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982660,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831298828125,0.0,0.0,0.0001014184454106,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832214355469,0.0,0.0,0.0001067985067493,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,7.888102845754474e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58172607421875,0.0,0.0,0.0001067985140252,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,0.0005066057201474,286.6694641113281,294.1499938964844,292.04998779296875,291.723388671875,293.4392395019531,292.04998779296875,287.52276611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010805965866893,0.0132983354851603,-0.0122177386656403,-0.02550994977355,0.0,0.0,0.0,-0.0077639324590563,60.0,8.017441749572754,-0.0,-7.961455139593454e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831298828125,0.0,0.0,0.0001014184454106,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832214355469,0.0,0.0,0.0001067985067493,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,7.888102845754474e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58172607421875,0.0,0.0,0.0001067985140252,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,0.0005066057201474,286.6694641113281,294.1499938964844,292.04998779296875,291.723388671875,293.4392395019531,292.04998779296875,287.52276611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010805965866893,0.0132983354851603,-0.0122177386656403,-0.02550994977355,0.0,0.0,0.0,-0.0077639324590563,60.0,8.017441749572754,-0.0,-7.961455139593454e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,0.0001008900362649,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.589599609375,0.0,0.0,0.0001062420706148,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,7.847004599170759e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,0.0001062420706148,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58673095703125,0.0,0.0,0.000503966177348,286.6769104003906,294.1499938964844,292.04998779296875,291.723388671875,293.4130859375,292.04998779296875,287.5287475585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010749668581411,0.0127263078466057,-0.0116513408720493,-0.0243723075836896,0.0,0.0,0.0,-0.0076369452290236,60.0,7.972953796386719,-0.0,-7.878709595843247e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,0.0001008900362649,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.589599609375,0.0,0.0,0.0001062420706148,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,7.847004599170759e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,0.0001062420706148,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58673095703125,0.0,0.0,0.000503966177348,286.6769104003906,294.1499938964844,292.04998779296875,291.723388671875,293.4130859375,292.04998779296875,287.5287475585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010749668581411,0.0127263078466057,-0.0116513408720493,-0.0243723075836896,0.0,0.0,0.0,-0.0076369452290236,60.0,7.972953796386719,-0.0,-7.878709595843247e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927124023437,0.0,0.0,0.0001006099482765,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927734375,0.0,0.0,0.000105947125121,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,7.825219654478133e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59130859375,0.0,0.0,0.0001059471323969,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899353027344,0.0,0.0,0.0005025670980103,286.6806030273437,294.1499938964844,292.04998779296875,291.723388671875,293.4001770019531,292.04998779296875,287.5317077636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010719789424911,0.0124230664223432,-0.0113510871306061,-0.023769199848175,0.0,0.0,0.0,-0.0075696106068789,60.0,7.949673175811768,-0.0,-7.835025428448716e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59588623046875,0.0,0.0,0.0001003223514999,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,0.0001056442779372,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,7.802851177984849e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.594482421875,0.0,0.0,0.0001056442779372,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,0.0005011305329389,286.6842956542969,294.1499938964844,292.04998779296875,291.723388671875,293.3874206542969,292.04998779296875,287.53466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010689131449908,0.0121116731315851,-0.0110427606850862,-0.0231498572975397,0.0,0.0,0.0,-0.0075004785321652,60.0,7.92565393447876,-0.0,-7.790296052689882e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,9.97322058537975e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,0.0001050228238455,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,7.756950799375772e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0001050228238455,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.0,0.000498182605952,286.691650390625,294.1499938964844,292.04998779296875,291.723388671875,293.3625183105469,292.04998779296875,287.5406188964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010626302100718,0.0114726312458515,-0.010410001501441,-0.0218787714838981,0.0,0.0,0.0,-0.0073586511425673,60.0,7.875736236572266,-0.0,-7.698911730358304e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,9.97322058537975e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,0.0001050228238455,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,7.756950799375772e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0001050228238455,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.0,0.000498182605952,286.691650390625,294.1499938964844,292.04998779296875,291.723388671875,293.3625183105469,292.04998779296875,287.5406188964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010626302100718,0.0114726312458515,-0.010410001501441,-0.0218787714838981,0.0,0.0,0.0,-0.0073586511425673,60.0,7.875736236572266,-0.0,-7.698911730358304e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,9.912297537084668e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60858154296875,0.0,0.0,0.0001043812662828,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,7.709566125413403e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,0.0001043812735588,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058349609375,0.0,0.0,0.0004951393930241,286.6989440917969,294.1499938964844,292.04998779296875,291.723388671875,293.3382263183594,292.04998779296875,287.5465087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010561412200331,0.0108128264546394,-0.0097566852346062,-0.0205663051456213,0.0,0.0,0.0,-0.0072122090496122,60.0,7.824167728424072,-0.0,-7.605137852806365e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,9.912297537084668e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60858154296875,0.0,0.0,0.0001043812662828,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,7.709566125413403e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,0.0001043812735588,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058349609375,0.0,0.0,0.0004951393930241,286.6989440917969,294.1499938964844,292.04998779296875,291.723388671875,293.3382263183594,292.04998779296875,287.5465087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010561412200331,0.0108128264546394,-0.0097566852346062,-0.0205663051456213,0.0,0.0,0.0,-0.0072122090496122,60.0,7.824167728424072,-0.0,-7.605137852806365e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,9.850767673924564e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148681640625,0.0,0.0,0.0001037333349813,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,7.661709969397634e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,0.0001037333349813,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,0.0004920658539049,286.7061767578125,294.1499938964844,292.04998779296875,291.723388671875,293.3145446777344,292.04998779296875,287.55242919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010495859896764,0.0101463673636317,-0.0090967807918787,-0.0192405227571725,0.0,0.0,0.0,-0.0070642880164086,60.0,7.771584033966064,-0.0,-7.511014388228433e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,9.850767673924564e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148681640625,0.0,0.0,0.0001037333349813,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,7.661709969397634e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,0.0001037333349813,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,0.0004920658539049,286.7061767578125,294.1499938964844,292.04998779296875,291.723388671875,293.3145446777344,292.04998779296875,287.55242919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010495859896764,0.0101463673636317,-0.0090967807918787,-0.0192405227571725,0.0,0.0,0.0,-0.0070642880164086,60.0,7.771584033966064,-0.0,-7.511014388228433e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,9.789518662728368e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62109375,0.0,0.0,0.0001030883504427,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,7.61407136451453e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,0.0001030883504427,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,0.0004890063428319,286.71337890625,294.1499938964844,292.04998779296875,291.723388671875,293.2914428710937,292.04998779296875,287.5583190917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010430607944726,0.0094828568398952,-0.0084397960454225,-0.0179205331951379,0.0,0.0,0.0,-0.0069170296192169,60.0,7.71861982345581,-0.0,-7.41790131542075e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,9.789518662728368e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62109375,0.0,0.0,0.0001030883504427,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,7.61407136451453e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,0.0001030883504427,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,0.0004890063428319,286.71337890625,294.1499938964844,292.04998779296875,291.723388671875,293.2914428710937,292.04998779296875,287.5583190917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010430607944726,0.0094828568398952,-0.0084397960454225,-0.0179205331951379,0.0,0.0,0.0,-0.0069170296192169,60.0,7.71861982345581,-0.0,-7.41790131542075e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,9.758907253853975e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62420654296875,0.0,0.0,0.0001027659964165,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258850097656,0.0,0.0,7.590262248413637e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62286376953125,0.0,0.0,0.0001027659964165,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,0.0004874772566836,286.71697998046875,294.1499938964844,292.04998779296875,291.723388671875,293.2800598144531,292.04998779296875,287.5612487792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010397989535704,0.0091512165963649,-0.0081114182248711,-0.0172607395797967,0.0,0.0,0.0,-0.0068434244021773,60.0,7.69202995300293,-0.0,-7.37158245556202e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,9.728822624310852e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,0.000102449193946,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289978027344,0.0,0.0,7.566863496322185e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,0.000102449193946,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.0004859744803979,286.7205505371094,294.1499938964844,292.04998779296875,291.723388671875,293.268798828125,292.04998779296875,287.5641784667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010365904308855,0.0088252639397978,-0.0077886735089123,-0.0166122503578662,0.0,0.0,0.0,-0.0067710685543715,60.0,7.66556453704834,-0.0,-7.326202933199968e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314697265625,0.0,0.0,9.689130092738196e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,0.000102031204733,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,7.535990880569443e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,0.000102031212009,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289367675781,0.0,0.0,0.0004839917237404,286.72540283203125,294.1499938964844,292.04998779296875,291.723388671875,293.25372314453125,292.04998779296875,287.5681457519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010323607129976,0.0083951838314533,-0.0073628234677016,-0.0157565679401159,0.0,0.0,0.0,-0.0066756191663444,60.0,7.630095958709717,-0.0,-7.26654363347734e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,9.671240695752203e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335144042969,0.0,0.0,0.0001018428229144,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351623535156,0.0,0.0,7.52207706682384e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0001018428229144,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63092041015625,0.0,0.0,0.0004830981197301,286.7276611328125,294.1499938964844,292.04998779296875,291.723388671875,293.2467956542969,292.04998779296875,287.5700378417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010304566239938,0.0082013439387083,-0.0071708871982991,-0.0153708942234516,0.0,0.0,0.0,-0.0066326106898486,60.0,7.613835334777832,-0.0,-7.23973556659985e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396179199219,0.0,0.0,9.614755254006012e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396789550781,0.0,0.0,0.0001012480061035,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,7.478144107153639e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,0.0001012480061035,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.000480276561575,286.7347412109375,294.1499938964844,292.04998779296875,291.723388671875,293.22528076171875,292.04998779296875,287.57586669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010244436562061,0.0075892535969614,-0.0065648099407553,-0.0141530213877558,0.0,0.0,0.0,-0.0064968019723892,60.0,7.562872409820557,-0.0,-7.155414039061726e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396179199219,0.0,0.0,9.614755254006012e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396789550781,0.0,0.0,0.0001012480061035,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,7.478144107153639e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,0.0001012480061035,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.000480276561575,286.7347412109375,294.1499938964844,292.04998779296875,291.723388671875,293.22528076171875,292.04998779296875,287.57586669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010244436562061,0.0075892535969614,-0.0065648099407553,-0.0141530213877558,0.0,0.0,0.0,-0.0064968019723892,60.0,7.562872409820557,-0.0,-7.155414039061726e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,9.56201838562265e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,0.0001006926613627,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,7.437126623699442e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.0001006926613627,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.000477642257465,286.74176025390625,294.1499938964844,292.04998779296875,291.723388671875,293.2043151855469,292.04998779296875,287.5816650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188219603151,0.007017730269581,-0.0059989085420966,-0.013015829026699,0.0,0.0,0.0,-0.0063699595630168,60.0,7.513790130615234,-0.0,-7.07713425640577e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,9.56201838562265e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,0.0001006926613627,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,7.437126623699442e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.0001006926613627,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,0.000477642257465,286.74176025390625,294.1499938964844,292.04998779296875,291.723388671875,293.2043151855469,292.04998779296875,287.5816650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188219603151,0.007017730269581,-0.0059989085420966,-0.013015829026699,0.0,0.0,0.0,-0.0063699595630168,60.0,7.513790130615234,-0.0,-7.07713425640577e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,9.512274846201764e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,0.0001001688433461,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535339355469,0.0,0.0,7.398437446681783e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,0.0001001688433461,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0004751574888359,286.7487487792969,294.1499938964844,292.04998779296875,291.723388671875,293.18377685546875,292.04998779296875,287.58746337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010135238990187,0.0064786146394908,-0.005465090740472,-0.0119430795311927,0.0,0.0,0.0,-0.0062503353692591,60.0,7.466583251953125,-0.0,-7.003692559237606e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,9.512274846201764e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,0.0001001688433461,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535339355469,0.0,0.0,7.398437446681783e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,0.0001001688433461,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0004751574888359,286.7487487792969,294.1499938964844,292.04998779296875,291.723388671875,293.18377685546875,292.04998779296875,287.58746337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010135238990187,0.0064786146394908,-0.005465090740472,-0.0119430795311927,0.0,0.0,0.0,-0.0062503353692591,60.0,7.466583251953125,-0.0,-7.003692559237606e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,9.489129297435284e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549987792969,0.0,0.0,9.992510604206473e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,7.38043527235277e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537170410156,0.0,0.0,9.992511331802234e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,0.000474001339171,286.7522277832031,294.1499938964844,292.04998779296875,291.723388671875,293.1737976074219,292.04998779296875,287.59033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110578732565,0.0062277526594698,-0.0052166944369673,-0.0114438971504569,0.0,0.0,0.0,-0.0061946674250066,60.0,7.444122791290283,-0.0,-6.96965045676734e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,9.46635555010289e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,9.968528320314364e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,7.36272195354104e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,9.968528320314364e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,0.0004728636995423,286.7557067871094,294.1499938964844,292.04998779296875,291.723388671875,293.1637878417969,292.04998779296875,287.5932006835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010086277034133,0.0059809028171002,-0.0049722748808562,-0.0109526962041854,0.0,0.0,0.0,-0.0061398730613291,60.0,7.421775817871094,-0.0,-6.93623576353275e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,9.42255210247822e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66412353515625,0.0,0.0,9.922401659423484e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,7.328653009608388e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,9.922401659423484e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,0.0004706756735686,286.7626342773437,294.1499938964844,292.04998779296875,291.723388671875,293.1440734863281,292.04998779296875,287.5989685058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003963756375,0.0055061136372387,-0.0045021497644484,-0.0100078964605927,0.0,0.0,0.0,-0.0060345334932208,60.0,7.37833833694458,-0.0,-6.872192415130486e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,9.42255210247822e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66412353515625,0.0,0.0,9.922401659423484e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,7.328653009608388e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,9.922401659423484e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,0.0004706756735686,286.7626342773437,294.1499938964844,292.04998779296875,291.723388671875,293.1440734863281,292.04998779296875,287.5989685058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003963756375,0.0055061136372387,-0.0045021497644484,-0.0100078964605927,0.0,0.0,0.0,-0.0060345334932208,60.0,7.37833833694458,-0.0,-6.872192415130486e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,9.383202268509194e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701965332031,0.0,0.0,9.88096435321495e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,7.298047421500087e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,9.88096435321495e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66778564453125,0.0,0.0,0.0004687100590672,286.76953125,294.1499938964844,292.04998779296875,291.723388671875,293.12469482421875,292.04998779296875,287.60467529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099977129139,0.0050795758143067,-0.0040798047557473,-0.0091590993106365,0.0,0.0,0.0,-0.0059398864395916,60.0,7.337230682373047,-0.0,-6.814914144115394e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,9.383202268509194e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701965332031,0.0,0.0,9.88096435321495e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,7.298047421500087e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,9.88096435321495e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66778564453125,0.0,0.0,0.0004687100590672,286.76953125,294.1499938964844,292.04998779296875,291.723388671875,293.12469482421875,292.04998779296875,287.60467529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099977129139,0.0050795758143067,-0.0040798047557473,-0.0091590993106365,0.0,0.0,0.0,-0.0059398864395916,60.0,7.337230682373047,-0.0,-6.814914144115394e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,9.347707236884162e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,9.843586303759366e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777648925781,0.0,0.0,7.27044025552459e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,9.843586303759366e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6738586425781,0.0,0.0,0.0004669370246119,286.7763977050781,294.1499938964844,292.04998779296875,291.723388671875,293.10577392578125,292.04998779296875,287.6103820800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009959891904145,0.0046948054805397,-0.0036988162901252,-0.0083934059366583,0.0,0.0,0.0,-0.005854507908225,60.0,7.299081802368164,-0.0,-6.763451665392496e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,9.347707236884162e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,9.843586303759366e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777648925781,0.0,0.0,7.27044025552459e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,9.843586303759366e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6738586425781,0.0,0.0,0.0004669370246119,286.7763977050781,294.1499938964844,292.04998779296875,291.723388671875,293.10577392578125,292.04998779296875,287.6103820800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009959891904145,0.0046948054805397,-0.0036988162901252,-0.0083934059366583,0.0,0.0,0.0,-0.005854507908225,60.0,7.299081802368164,-0.0,-6.763451665392496e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,9.315970237366856e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822814941406,0.0,0.0,9.810165647650138e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68377685546875,0.0,0.0,7.245755841722712e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,9.8101663752459e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,0.0004653517098631,286.7832336425781,294.1499938964844,292.04998779296875,291.723388671875,293.0872802734375,292.04998779296875,287.6160583496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009926075581461,0.0043507642112672,-0.0033581566531211,-0.0077087543904781,0.0,0.0,0.0,-0.0057781673967838,60.0,7.263620853424072,-0.0,-6.717603895367574e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,9.315970237366856e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822814941406,0.0,0.0,9.810165647650138e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68377685546875,0.0,0.0,7.245755841722712e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,9.8101663752459e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,0.0004653517098631,286.7832336425781,294.1499938964844,292.04998779296875,291.723388671875,293.0872802734375,292.04998779296875,287.6160583496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009926075581461,0.0043507642112672,-0.0033581566531211,-0.0077087543904781,0.0,0.0,0.0,-0.0057781673967838,60.0,7.263620853424072,-0.0,-6.717603895367574e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68524169921875,0.0,0.0,9.30147580220364e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.685302734375,0.0,0.0,9.794902143767104e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867980957031,0.0,0.0,7.234482472995296e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,9.794902871362864e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,0.000464627664769,286.7866516113281,294.1499938964844,292.04998779296875,291.723388671875,293.07818603515625,292.04998779296875,287.618896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.000991063308902,0.0041936342604458,-0.0032025708351284,-0.0073960577137768,0.0,0.0,0.0,-0.0057433024048805,60.0,7.246901512145996,-0.0,-6.696716070564436e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,9.288010187447072e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,9.780722757568584e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,7.22400945960544e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871032714844,0.0,0.0,9.780722757568584e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,0.0004639550461433,286.7900390625,294.1499938964844,292.04998779296875,291.723388671875,293.0691833496094,292.04998779296875,287.6217041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009896284900605,0.0040476587601006,-0.00305803027004,-0.0071055591106414,0.0,0.0,0.0,-0.0057109119370579,60.0,7.2308669090271,-0.0,-6.677340991245728e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928405761719,0.0,0.0,9.269164002034812e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,9.760876855580136e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,7.209351315395907e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69171142578125,0.0,0.0,9.760876855580136e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,0.0004630136536434,286.7951965332031,294.1499938964844,292.04998779296875,291.723388671875,293.0556945800781,292.04998779296875,287.6260070800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987620325759,0.0038433505687862,-0.0028557302430272,-0.0066989720799028,0.0,0.0,0.0,-0.0056655774824321,60.0,7.207613468170166,-0.0,-6.65027073409874e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942749023437,0.0,0.0,9.263818355975673e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,9.755247447174042e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,7.205193105619401e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6931457519531,0.0,0.0,9.755247447174042e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920166015625,0.0,0.0,0.0004627465968951,286.7968444824219,294.1499938964844,292.04998779296875,291.723388671875,293.0514831542969,292.04998779296875,287.6273498535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009870507055893,0.003785396926105,-0.0027983463369309,-0.0065836398862302,0.0,0.0,0.0,-0.0056527182459831,60.0,7.200603008270264,-0.0,-6.642601846351681e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002868652344,0.0,0.0,9.243172098649666e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,9.73350543063134e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,7.189135067164898e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,9.73350543063134e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,0.000461715273559,286.8035888671875,294.1499938964844,292.04998779296875,291.723388671875,293.0341186523437,292.04998779296875,287.6329345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009848508052527,0.0035615656524896,-0.0025767148472368,-0.0061381971463561,0.0,0.0,0.0,-0.005603052675724,60.0,7.172977924346924,-0.0,-6.613025504975667e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
