time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17985000,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002868652344,0.0,0.0,9.243172098649666e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,9.73350543063134e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,7.189135067164898e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,9.73350543063134e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,0.000461715273559,286.8035888671875,294.1499938964844,292.04998779296875,291.723388671875,293.0341186523437,292.04998779296875,287.6329345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009848508052527,0.0035615656524896,-0.0025767148472368,-0.0061381971463561,0.0,0.0,0.0,-0.005603052675724,60.0,7.172977924346924,-0.0,-6.613025504975667e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,9.226283873431385e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,9.715722262626514e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,7.175999780884013e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,9.715722262626514e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,0.0004608716990333,286.81036376953125,294.1499938964844,292.04998779296875,291.723388671875,293.0170288085937,292.04998779296875,287.6385192871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009830513736233,0.003378483466804,-0.0023954319767653,-0.0057738465256989,0.0,0.0,0.0,-0.0055624293163418,60.0,7.147575855255127,-0.0,-6.58888268390001e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,9.226283873431385e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,9.715722262626514e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,7.175999780884013e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,9.715722262626514e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,0.0004608716990333,286.81036376953125,294.1499938964844,292.04998779296875,291.723388671875,293.0170288085937,292.04998779296875,287.6385192871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009830513736233,0.003378483466804,-0.0023954319767653,-0.0057738465256989,0.0,0.0,0.0,-0.0055624293163418,60.0,7.147575855255127,-0.0,-6.58888268390001e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122802734375,0.0,0.0,9.213084558723494e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123413085937,0.0,0.0,9.701822273200378e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,7.1657334046904e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112121582031,0.0,0.0,9.701822273200378e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,0.0004602123517543,286.81707763671875,294.1499938964844,292.04998779296875,291.723388671875,293.000244140625,292.04998779296875,287.6440734863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816449601203,0.0032353822607547,-0.0022537373006343,-0.0054890601895749,0.0,0.0,0.0,-0.0055306768044829,60.0,7.124896049499512,-0.0,-6.570043353804067e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122802734375,0.0,0.0,9.213084558723494e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123413085937,0.0,0.0,9.701822273200378e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,7.1657334046904e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112121582031,0.0,0.0,9.701822273200378e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,0.0004602123517543,286.81707763671875,294.1499938964844,292.04998779296875,291.723388671875,293.000244140625,292.04998779296875,287.6440734863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816449601203,0.0032353822607547,-0.0022537373006343,-0.0054890601895749,0.0,0.0,0.0,-0.0055306768044829,60.0,7.124896049499512,-0.0,-6.570043353804067e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,9.207845869241282e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153625488281,0.0,0.0,9.696305642137304e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,7.161658868426457e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,9.696305642137304e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,0.0004599506792146,286.8204650878906,294.1499938964844,292.04998779296875,291.723388671875,292.9919738769531,292.04998779296875,287.6468505859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009810867486521,0.0031785911414772,-0.0021975042764097,-0.0053760400041937,0.0,0.0,0.0,-0.0055180755443871,60.0,7.1145524978637695,-0.0,-6.562574128565758e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,9.203536319546402e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,9.691767627373338e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,7.158306834753603e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,9.691767627373338e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,0.0004597353981807,286.8238220214844,294.1499938964844,292.04998779296875,291.723388671875,292.9837646484375,292.04998779296875,287.64959716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009806274902075,0.0031318666879087,-0.0021512391977012,-0.0052830530330538,0.0,0.0,0.0,-0.0055077080614864,60.0,7.104883193969727,-0.0,-6.556432197157849e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,9.197674808092415e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,9.685595432529226e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257080078125,0.0,0.0,7.153748447308317e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,9.685595432529226e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221984863281,0.0,0.0,0.0004594426427502,286.8305358886719,294.1499938964844,292.04998779296875,291.723388671875,292.96759033203125,292.04998779296875,287.6551208496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009800029220059,0.0030683216173201,-0.0020883188117295,-0.0051565915346145,0.0,0.0,0.0,-0.005493608303368,60.0,7.0874505043029785,-0.0,-6.548084030555401e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,9.197674808092415e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,9.685595432529226e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257080078125,0.0,0.0,7.153748447308317e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,9.685595432529226e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221984863281,0.0,0.0,0.0004594426427502,286.8305358886719,294.1499938964844,292.04998779296875,291.723388671875,292.96759033203125,292.04998779296875,287.6551208496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009800029220059,0.0030683216173201,-0.0020883188117295,-0.0051565915346145,0.0,0.0,0.0,-0.005493608303368,60.0,7.0874505043029785,-0.0,-6.548084030555401e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,9.195663733407856e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,9.683477401267736e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.731689453125,0.0,0.0,7.152184116421267e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,9.683477401267736e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,0.0004593421763274,286.8372497558594,294.1499938964844,292.04998779296875,291.723388671875,292.9516906738281,292.04998779296875,287.6605834960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009797886013984,0.0030465158633887,-0.0020667272619903,-0.0051131956279277,0.0,0.0,0.0,-0.0054887696169316,60.0,7.072683334350586,-0.0,-6.545220543330288e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,9.195663733407856e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,9.683477401267736e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.731689453125,0.0,0.0,7.152184116421267e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,9.683477401267736e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,0.0004593421763274,286.8372497558594,294.1499938964844,292.04998779296875,291.723388671875,292.9516906738281,292.04998779296875,287.6605834960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009797886013984,0.0030465158633887,-0.0020667272619903,-0.0051131956279277,0.0,0.0,0.0,-0.0054887696169316,60.0,7.072683334350586,-0.0,-6.545220543330288e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,9.196858445648104e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,9.68473541433923e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377014160156,0.0,0.0,7.153113256208599e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352600097656,0.0,0.0,9.68473541433923e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,0.0004594018682837,286.84393310546875,294.1499938964844,292.0510559082031,291.7244567871094,292.93609619140625,292.0500793457031,287.6660461425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009799159597605,0.0030594705604016,-0.0020795546006411,-0.0051389769650995,0.0,0.0,0.0,-0.0054916441440582,60.0,7.061330318450928,-0.0,-6.546921582639699e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,9.196858445648104e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,9.68473541433923e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377014160156,0.0,0.0,7.153113256208599e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352600097656,0.0,0.0,9.68473541433923e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,0.0004594018682837,286.84393310546875,294.1499938964844,292.0510559082031,291.7244567871094,292.93609619140625,292.0500793457031,287.6660461425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009799159597605,0.0030594705604016,-0.0020795546006411,-0.0051389769650995,0.0,0.0,0.0,-0.0054916441440582,60.0,7.061330318450928,-0.0,-6.546921582639699e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423095703125,0.0,0.0,9.20027305255644e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74237060546875,0.0,0.0,9.68833119259216e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,7.155768980737776e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,9.68833119259216e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,0.000459572445834,286.85064697265625,294.1499938964844,292.05419921875,291.7275695800781,292.9208374023437,292.05047607421875,287.6714782714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009802796412259,0.0030964885372668,-0.0021162088960409,-0.005212646909058,0.0,0.0,0.0,-0.0054998574778437,60.0,7.054399490356445,-0.0,-6.551783826580504e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423095703125,0.0,0.0,9.20027305255644e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74237060546875,0.0,0.0,9.68833119259216e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,7.155768980737776e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,9.68833119259216e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,0.000459572445834,286.85064697265625,294.1499938964844,292.05419921875,291.7275695800781,292.9208374023437,292.05047607421875,287.6714782714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009802796412259,0.0030964885372668,-0.0021162088960409,-0.005212646909058,0.0,0.0,0.0,-0.0054998574778437,60.0,7.054399490356445,-0.0,-6.551783826580504e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453308105469,0.0,0.0,9.202738146996126e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.0,0.0,9.690926526673138e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,7.157686195569113e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,9.690926526673138e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0004596955550368,286.85400390625,294.1499938964844,292.0565185546875,291.7298278808594,292.913330078125,292.05084228515625,287.6741943359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009805422741919,0.0031232086475938,-0.0021426663734018,-0.0052658230997622,0.0,0.0,0.0,-0.0055057862773537,60.0,7.052700996398926,-0.0,-6.555294618237896e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74835205078125,0.0,0.0,9.205778042087331e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484130859375,0.0,0.0,9.69412794802338e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,7.160050154197961e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,9.69412794802338e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0004598473897203,286.8573608398437,294.1499938964844,292.0592956542969,291.73260498046875,292.9059143066406,292.0514221191406,287.6769104003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009808661416172,0.0031561618670821,-0.0021752957254648,-0.0053314035758376,0.0,0.0,0.0,-0.005513098090887,60.0,7.052233695983887,-0.0,-6.559625376212352e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,9.211946598952636e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,9.700623922981322e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,7.164848648244515e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,9.700623922981322e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0004601555410772,286.86297607421875,294.1499938964844,292.06500244140625,291.7382507324219,292.8936767578125,292.05279541015625,287.6814270019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009815234225243,0.003223042236641,-0.0022415188141167,-0.0054645030759274,0.0,0.0,0.0,-0.0055279377847909,60.0,7.053910732269287,-0.0,-6.568420474195591e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,9.213299199473111e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,9.70204855548218e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,7.165900751715526e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,9.70204855548218e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,0.0004602231201715,286.8640441894531,294.1499938964844,292.06622314453125,291.7394714355469,292.8913879394531,292.0531311035156,287.6822814941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816675446927,0.0032377073075622,-0.0022560397628694,-0.0054936874657869,0.0,0.0,0.0,-0.0055311913602054,60.0,7.054605007171631,-0.0,-6.57034959772318e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,9.222688095178456e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,9.711935126688331e-05,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7617492675781,0.0,0.0,7.17320290277712e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,9.711935126688331e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75848388671875,0.0,0.0,0.0004606920992955,286.8707580566406,294.1499938964844,292.0749206542969,291.74810791015625,292.87725830078125,292.0557861328125,287.6876525878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826677851378,0.003339487593621,-0.0023568198084831,-0.0056962412782013,0.0,0.0,0.0,-0.0055537750013172,60.0,7.061445236206055,-0.0,-6.5837461704632e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,9.222688095178456e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,9.711935126688331e-05,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7617492675781,0.0,0.0,7.17320290277712e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,9.711935126688331e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75848388671875,0.0,0.0,0.0004606920992955,286.8707580566406,294.1499938964844,292.0749206542969,291.74810791015625,292.87725830078125,292.0557861328125,287.6876525878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826677851378,0.003339487593621,-0.0023568198084831,-0.0056962412782013,0.0,0.0,0.0,-0.0055537750013172,60.0,7.061445236206055,-0.0,-6.5837461704632e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,9.233757737092674e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,9.723591938382016e-05,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,7.181812543421984e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655029296875,0.0,0.0,9.723591938382016e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,0.0004612450720742,286.87744140625,294.1499938964844,292.0852355957031,291.7583312988281,292.8635559082031,292.0596008300781,287.6929931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009838473051786,0.003459497122094,-0.0024756498169153,-0.0059350715018808,0.0,0.0,0.0,-0.0055804033763706,60.0,7.07254695892334,-0.0,-6.599560720133013e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,9.233757737092674e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,9.723591938382016e-05,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,7.181812543421984e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655029296875,0.0,0.0,9.723591938382016e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,0.0004612450720742,286.87744140625,294.1499938964844,292.0852355957031,291.7583312988281,292.8635559082031,292.0596008300781,287.6929931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009838473051786,0.003459497122094,-0.0024756498169153,-0.0059350715018808,0.0,0.0,0.0,-0.0055804033763706,60.0,7.07254695892334,-0.0,-6.599560720133013e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725524902344,0.0,0.0,9.246543777408078e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,9.73705609794706e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,7.19175732228905e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716064453125,0.0,0.0,9.737056825542822e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,0.0004618837556336,286.8841552734375,294.1499938964844,292.0971069335937,291.7701110839844,292.8503723144531,292.0649108886719,287.69830322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009852095972746,0.0035981126129627,-0.002612903015688,-0.0062109292484819,0.0,0.0,0.0,-0.0056111603043973,60.0,7.088021278381348,-0.0,-6.617850090151478e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725524902344,0.0,0.0,9.246543777408078e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,9.73705609794706e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,7.19175732228905e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716064453125,0.0,0.0,9.737056825542822e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,0.0004618837556336,286.8841552734375,294.1499938964844,292.0971069335937,291.7701110839844,292.8503723144531,292.0649108886719,287.69830322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009852095972746,0.0035981126129627,-0.002612903015688,-0.0062109292484819,0.0,0.0,0.0,-0.0056111603043973,60.0,7.088021278381348,-0.0,-6.617850090151478e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756042480469,0.0,0.0,9.253560710931195e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,9.744445560500026e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,7.197215018095449e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,9.744445560500026e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,0.0004622342821676,286.88751220703125,294.1499938964844,292.10357666015625,291.7765197753906,292.843994140625,292.06817626953125,287.7009582519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.000985957449302,0.0036741835065186,-0.0026882260572165,-0.0063623166643083,0.0,0.0,0.0,-0.0056280400604009,60.0,7.097607612609863,-0.0,-6.627898585520597e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786560058594,0.0,0.0,9.260689694201574e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786865234375,0.0,0.0,9.75195289356634e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,7.202760025393218e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777099609375,0.0,0.0,9.75195289356634e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767639160156,0.0,0.0,0.000462590396637,286.890869140625,294.1499938964844,292.1103820800781,291.78326416015625,292.83770751953125,292.0716247558594,287.70361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009867169428616,0.0037514683790504,-0.0027647512033581,-0.0065161194652318,0.0,0.0,0.0,-0.0056451885029673,60.0,7.107609748840332,-0.0,-6.638114768975356e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78472900390625,0.0,0.0,9.27570363273844e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,9.7677628218662e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860107421875,0.0,0.0,7.214437209768221e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838134765625,0.0,0.0,9.7677628218662e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,0.0004633403441403,286.8975830078125,294.1499938964844,292.125,291.7977600097656,292.825439453125,292.0794982910156,287.7089233398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009883162565529,0.0039142263121902,-0.002925910288468,-0.0068400208838284,0.0,0.0,0.0,-0.005681300535798,60.0,7.129706382751465,-0.0,-6.659655582552659e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78472900390625,0.0,0.0,9.27570363273844e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,9.7677628218662e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860107421875,0.0,0.0,7.214437209768221e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838134765625,0.0,0.0,9.7677628218662e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,0.0004633403441403,286.8975830078125,294.1499938964844,292.125,291.7977600097656,292.825439453125,292.0794982910156,287.7089233398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009883162565529,0.0039142263121902,-0.002925910288468,-0.0068400208838284,0.0,0.0,0.0,-0.005681300535798,60.0,7.129706382751465,-0.0,-6.659655582552659e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908630371094,0.0,0.0,9.292117465520278e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909240722656,0.0,0.0,9.785047586774454e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,7.227203604998067e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,9.785047586774454e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,0.0004641602572519,286.904296875,294.1499938964844,292.1408386230469,291.8134460449219,292.8139038085937,292.0902404785156,287.7142028808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009900653967633,0.0040921657346189,-0.0031021004542708,-0.0071941311471164,0.0,0.0,0.0,-0.0057207844220101,60.0,7.1565423011779785,-0.0,-6.683245601379896e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908630371094,0.0,0.0,9.292117465520278e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909240722656,0.0,0.0,9.785047586774454e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,7.227203604998067e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,9.785047586774454e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,0.0004641602572519,286.904296875,294.1499938964844,292.1408386230469,291.8134460449219,292.8139038085937,292.0902404785156,287.7142028808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009900653967633,0.0040921657346189,-0.0031021004542708,-0.0071941311471164,0.0,0.0,0.0,-0.0057207844220101,60.0,7.1565423011779785,-0.0,-6.683245601379896e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,9.308470907853916e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970275878906,0.0,0.0,9.802268323255704e-05,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,7.239922706503421e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,9.802268323255704e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.795166015625,0.0,0.0,0.0004649771435651,286.9110412597656,294.1499938964844,292.15777587890625,291.83026123046875,292.8025207519531,292.1009216308594,287.7194519042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918070863932,0.0042694471776485,-0.0032776398584246,-0.0075469305738806,0.0,0.0,0.0,-0.0057601174339652,60.0,7.183838844299316,-0.0,-6.706790145472041e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,9.308470907853916e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970275878906,0.0,0.0,9.802268323255704e-05,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,7.239922706503421e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,9.802268323255704e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.795166015625,0.0,0.0,0.0004649771435651,286.9110412597656,294.1499938964844,292.15777587890625,291.83026123046875,292.8025207519531,292.1009216308594,287.7194519042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918070863932,0.0042694471776485,-0.0032776398584246,-0.0075469305738806,0.0,0.0,0.0,-0.0057601174339652,60.0,7.183838844299316,-0.0,-6.706790145472041e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031311035156,0.0,0.0,9.326176950708032e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,9.820913692237808e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,7.253693911479786e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,9.820914419833572e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0004658616089727,286.9177551269531,294.1499938964844,292.1757202148437,291.8480529785156,292.791748046875,292.1144104003906,287.7247314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936935966834,0.0044613890349864,-0.0034676955547183,-0.0079289032146334,0.0,0.0,0.0,-0.0058027077466249,60.0,7.215185642242432,-0.0,-6.732329183023468e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031311035156,0.0,0.0,9.326176950708032e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,9.820913692237808e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,7.253693911479786e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,9.820914419833572e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0004658616089727,286.9177551269531,294.1499938964844,292.1757202148437,291.8480529785156,292.791748046875,292.1144104003906,287.7247314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936935966834,0.0044613890349864,-0.0034676955547183,-0.0079289032146334,0.0,0.0,0.0,-0.0058027077466249,60.0,7.215185642242432,-0.0,-6.732329183023468e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,9.334860078524798e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,9.830057388171554e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074035644531,0.0,0.0,7.260447455337271e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052978515625,0.0,0.0,9.830057388171554e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,0.000466295343358,286.921142578125,294.1499938964844,292.1850280761719,291.8572998046875,292.7865905761719,292.1214904785156,287.72735595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946196805685,0.0045555159449577,-0.0035608962643891,-0.0081162173300981,0.0,0.0,0.0,-0.0058235982432961,60.0,7.231717586517334,-0.0,-6.744870972852368e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092956542969,0.0,0.0,9.343866986455396e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.809326171875,0.0,0.0,9.839542326517404e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,7.267452747328207e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80841064453125,0.0,0.0,9.839542326517404e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075256347656,0.0,0.0,0.0004667452594731,286.92449951171875,294.1499938964844,292.1945495605469,291.8667297363281,292.7817687988281,292.1295471191406,287.72998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955792920663,0.0046531497500836,-0.0036575705744326,-0.0083105117082595,0.0,0.0,0.0,-0.0058452626690268,60.0,7.249454498291016,-0.0,-6.757892379027909e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149719238281,0.0,0.0,9.360379044665024e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,9.85693041002378e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,7.280295540113002e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140869140625,0.0,0.0,9.85693041002378e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,0.000467570091132,286.9306945800781,294.1499938964844,292.21258544921875,291.8846130371094,292.7728271484375,292.1441955566406,287.7348022460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009973384439945,0.0048321462236344,-0.0038348080124706,-0.0086667165160179,0.0,0.0,0.0,-0.0058849798515439,60.0,7.281914234161377,-0.0,-6.781798589372556e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154602050781,0.0,0.0,9.361817501485348e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,9.858445264399052e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,7.281414582394063e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145751953125,0.0,0.0,9.858445264399052e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,0.0004676419484894,286.9312438964844,294.1499938964844,292.2142028808594,291.8861999511719,292.7720642089844,292.1454772949219,287.7352294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000997491646558,0.0048477393575012,-0.0038502479437738,-0.0086977472528815,0.0,0.0,0.0,-0.0058884392492473,60.0,7.2847371101379395,-0.0,-6.783883321759276e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
