time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17987340,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,9.381120617035776e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,9.878772107185796e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82281494140625,0.0,0.0,7.29642779333517e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207702636719,0.0,0.0,9.878772107185796e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199157714844,0.0,0.0,0.0004686061583925,286.93798828125,294.1499938964844,292.2345275878906,291.9063720703125,292.7632141113281,292.1640319824219,287.7404479980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009995481232181,0.0050569805316627,-0.0040574325248599,-0.0091141369193792,0.0,0.0,0.0,-0.0059348680078983,60.0,7.323514938354492,-0.0,-6.811886521518319e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,9.381120617035776e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,9.878772107185796e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82281494140625,0.0,0.0,7.29642779333517e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207702636719,0.0,0.0,9.878772107185796e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199157714844,0.0,0.0,0.0004686061583925,286.93798828125,294.1499938964844,292.2345275878906,291.9063720703125,292.7632141113281,292.1640319824219,287.7404479980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009995481232181,0.0050569805316627,-0.0040574325248599,-0.0091141369193792,0.0,0.0,0.0,-0.0059348680078983,60.0,7.323514938354492,-0.0,-6.811886521518319e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8278503417969,0.0,0.0,9.399744885740802e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279113769531,0.0,0.0,9.898384450934827e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290100097656,0.0,0.0,7.310913497349247e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,9.898384450934827e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,0.0004695364914368,286.9447631835937,294.1499938964844,292.25543212890625,291.9270935058594,292.7545166015625,292.18231201171875,287.7456970214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015306761488,0.0052588628605008,-0.0042573325335979,-0.0095158806070685,0.0,0.0,0.0,-0.0059796553105115,60.0,7.362043380737305,-0.0,-6.83896104192172e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8278503417969,0.0,0.0,9.399744885740802e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279113769531,0.0,0.0,9.898384450934827e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290100097656,0.0,0.0,7.310913497349247e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,9.898384450934827e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,0.0004695364914368,286.9447631835937,294.1499938964844,292.25543212890625,291.9270935058594,292.7545166015625,292.18231201171875,287.7456970214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015306761488,0.0052588628605008,-0.0042573325335979,-0.0095158806070685,0.0,0.0,0.0,-0.0059796553105115,60.0,7.362043380737305,-0.0,-6.83896104192172e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,9.420794231118634e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341064453125,0.0,0.0,9.920550655806436e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,7.327285857172683e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332214355469,0.0,0.0,9.920550655806436e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,0.0004705879546236,286.9515075683594,294.1499938964844,292.2768249511719,291.94830322265625,292.74609375,292.201904296875,287.7509460449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010037737665697,0.0054870289750397,-0.0044832555577158,-0.0099699217826128,0.0,0.0,0.0,-0.0060302861966192,60.0,7.403095722198486,-0.0,-6.869625224226183e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,9.420794231118634e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341064453125,0.0,0.0,9.920550655806436e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,7.327285857172683e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332214355469,0.0,0.0,9.920550655806436e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,0.0004705879546236,286.9515075683594,294.1499938964844,292.2768249511719,291.94830322265625,292.74609375,292.201904296875,287.7509460449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010037737665697,0.0054870289750397,-0.0044832555577158,-0.0099699217826128,0.0,0.0,0.0,-0.0060302861966192,60.0,7.403095722198486,-0.0,-6.869625224226183e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,9.430473437532784e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,9.930743544828148e-05,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8383178710937,0.0,0.0,7.334813562920317e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363342285156,0.0,0.0,9.930743544828148e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354797363281,0.0,0.0,0.000471071456559,286.95489501953125,294.1499938964844,292.28765869140625,291.95904541015625,292.7421569824219,292.21209716796875,287.7535705566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010048067197203,0.0055919461883604,-0.00458713946864,-0.0101787000894546,0.0,0.0,0.0,-0.0060535757802426,60.0,7.424058437347412,-0.0,-6.883747971642151e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8403015136719,0.0,0.0,9.440503345103934e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84033203125,0.0,0.0,9.941305324900895e-05,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,7.342614844674245e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,9.941305324900895e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.838623046875,0.0,0.0,0.0004715724498964,286.9582824707031,294.1499938964844,292.298583984375,291.9698791503906,292.73846435546875,292.222900390625,287.7561950683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010058748302981,0.0057006594724953,-0.0046947845257818,-0.0103950323536992,0.0,0.0,0.0,-0.0060776965692639,60.0,7.445741653442383,-0.0,-6.898397941768053e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465270996094,0.0,0.0,9.460114961257204e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465881347656,0.0,0.0,9.961956675397232e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84765625,0.0,0.0,7.357868162216619e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,9.961956675397232e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,0.0004725520848296,286.9650573730469,294.1499938964844,292.3205871582031,291.99169921875,292.7313537597656,292.2448425292969,287.7614440917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010079643689095,0.0059132277965545,-0.0049052634276449,-0.0108180278912186,0.0,0.0,0.0,-0.0061248652637004,60.0,7.48940372467041,-0.0,-6.92708894689531e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465270996094,0.0,0.0,9.460114961257204e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465881347656,0.0,0.0,9.961956675397232e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84765625,0.0,0.0,7.357868162216619e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,9.961956675397232e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,0.0004725520848296,286.9650573730469,294.1499938964844,292.3205871582031,291.99169921875,292.7313537597656,292.2448425292969,287.7614440917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010079643689095,0.0059132277965545,-0.0049052634276449,-0.0108180278912186,0.0,0.0,0.0,-0.0061248652637004,60.0,7.48940372467041,-0.0,-6.92708894689531e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.852783203125,0.0,0.0,9.478373976889998e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85284423828125,0.0,0.0,9.981184120988472e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,7.372069376287982e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,9.981184120988472e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,0.0004734641697723,286.9718322753906,294.1499938964844,292.3427734375,292.0137023925781,292.7249755859375,292.2675476074219,287.7666931152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099101345986,0.006111133377999,-0.0051012230105698,-0.0112118395045399,0.0,0.0,0.0,-0.006168782711029,60.0,7.533275604248047,-0.0,-6.953854381208657e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.852783203125,0.0,0.0,9.478373976889998e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85284423828125,0.0,0.0,9.981184120988472e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,7.372069376287982e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,9.981184120988472e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,0.0004734641697723,286.9718322753906,294.1499938964844,292.3427734375,292.0137023925781,292.7249755859375,292.2675476074219,287.7666931152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099101345986,0.006111133377999,-0.0051012230105698,-0.0112118395045399,0.0,0.0,0.0,-0.006168782711029,60.0,7.533275604248047,-0.0,-6.953854381208657e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590393066406,0.0,0.0,9.496311395196244e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,0.0001000007323455,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601379394531,0.0,0.0,7.386021025013179e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582458496094,0.0,0.0,0.0001000007323455,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8574523925781,0.0,0.0,0.0004743601894006,286.9786071777344,294.1499938964844,292.364990234375,292.0357360839844,292.71875,292.2901916503906,287.7719421386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010118187637999,0.00630554696545,-0.0052937278524041,-0.011598702520132,0.0,0.0,0.0,-0.0062119113281369,60.0,7.576881408691406,-0.0,-6.9801984636797e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590393066406,0.0,0.0,9.496311395196244e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,0.0001000007323455,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601379394531,0.0,0.0,7.386021025013179e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582458496094,0.0,0.0,0.0001000007323455,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8574523925781,0.0,0.0,0.0004743601894006,286.9786071777344,294.1499938964844,292.364990234375,292.0357360839844,292.71875,292.2901916503906,287.7719421386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010118187637999,0.00630554696545,-0.0052937278524041,-0.011598702520132,0.0,0.0,0.0,-0.0062119113281369,60.0,7.576881408691406,-0.0,-6.9801984636797e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653564453125,0.0,0.0,9.510669769952074e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653869628906,0.0,0.0,0.0001001519340206,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664245605469,0.0,0.0,7.397188164759427e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645324707031,0.0,0.0,0.0001001519340206,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,0.0004750774241983,286.98541259765625,294.1499938964844,292.3871765136719,292.0577392578125,292.7137756347656,292.3134155273437,287.7772216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010133516043424,0.0064611695706844,-0.0054478184320032,-0.0119083682075142,0.0,0.0,0.0,-0.0062464596703648,60.0,7.619126796722412,-0.0,-7.001322188671112e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653564453125,0.0,0.0,9.510669769952074e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653869628906,0.0,0.0,0.0001001519340206,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664245605469,0.0,0.0,7.397188164759427e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645324707031,0.0,0.0,0.0001001519340206,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,0.0004750774241983,286.98541259765625,294.1499938964844,292.3871765136719,292.0577392578125,292.7137756347656,292.3134155273437,287.7772216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010133516043424,0.0064611695706844,-0.0054478184320032,-0.0119083682075142,0.0,0.0,0.0,-0.0062464596703648,60.0,7.619126796722412,-0.0,-7.001322188671112e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86846923828125,0.0,0.0,9.51992769842036e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685302734375,0.0,0.0,0.0001002494245767,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695373535156,0.0,0.0,7.404389180010185e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86767578125,0.0,0.0,0.0001002494245767,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669128417969,0.0,0.0,0.0004755398840643,286.9888000488281,294.1499938964844,292.3982238769531,292.06866455078125,292.7110290527344,292.324951171875,287.77984619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010143254185095,0.0065615000203251,-0.0055471747182309,-0.0121080232784152,0.0,0.0,0.0,-0.0062686610035598,60.0,7.641157150268555,-0.0,-7.014959635398554e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716125488281,0.0,0.0,9.526289795758204e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716735839844,0.0,0.0,0.0001003164215944,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,7.409337558783591e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,0.0001003164288704,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700561523437,0.0,0.0,0.0004758576978929,286.9921875,294.1499938964844,292.4092102050781,292.0795593261719,292.70855712890625,292.33660888671875,287.7825012207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010150158777832,0.0066304658539593,-0.005615449976176,-0.0122452415525913,0.0,0.0,0.0,-0.0062840278260409,60.0,7.662391662597656,-0.0,-7.024339510053323e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,9.53911294345744e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,0.0001004514560918,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87896728515625,0.0,0.0,7.419310713885352e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87713623046875,0.0,0.0,0.0001004514560918,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763732910156,0.0,0.0,0.0004764982440974,286.9989624023437,294.1499938964844,292.4309387207031,292.10113525390625,292.7037353515625,292.35968017578125,287.78778076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163791012018,0.0067694373428821,-0.0057530584745109,-0.012521774508059,0.0,0.0,0.0,-0.006314851809293,60.0,7.703618049621582,-0.0,-7.043261973649352e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,9.53911294345744e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,0.0001004514560918,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87896728515625,0.0,0.0,7.419310713885352e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87713623046875,0.0,0.0,0.0001004514560918,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763732910156,0.0,0.0,0.0004764982440974,286.9989624023437,294.1499938964844,292.4309387207031,292.10113525390625,292.7037353515625,292.35968017578125,287.78778076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163791012018,0.0067694373428821,-0.0057530584745109,-0.012521774508059,0.0,0.0,0.0,-0.006314851809293,60.0,7.703618049621582,-0.0,-7.043261973649352e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842163085937,0.0,0.0,9.549625247018412e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842468261719,0.0,0.0,0.0001005621597869,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88525390625,0.0,0.0,7.427487435052171e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,0.0001005621597869,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,0.0004770233354065,287.0057678222656,294.1499938964844,292.45233154296875,292.1223449707031,292.6993103027344,292.3827819824219,287.7930603027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010175023926422,0.0068833697587251,-0.0058658672496676,-0.0127484761178493,0.0,0.0,0.0,-0.0063401507213711,60.0,7.743360042572021,-0.0,-7.058794437853066e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842163085937,0.0,0.0,9.549625247018412e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842468261719,0.0,0.0,0.0001005621597869,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88525390625,0.0,0.0,7.427487435052171e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,0.0001005621597869,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,0.0004770233354065,287.0057678222656,294.1499938964844,292.45233154296875,292.1223449707031,292.6993103027344,292.3827819824219,287.7930603027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010175023926422,0.0068833697587251,-0.0058658672496676,-0.0127484761178493,0.0,0.0,0.0,-0.0063401507213711,60.0,7.743360042572021,-0.0,-7.058794437853066e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905029296875,0.0,0.0,9.558143210597336e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,0.0001006518505164,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915405273437,0.0,0.0,7.434112194459885e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897399902344,0.0,0.0,0.0001006518505164,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890075683594,0.0,0.0,0.0004774488334078,287.0125427246094,294.1499938964844,292.4732360839844,292.14306640625,292.69537353515625,292.4054260253906,287.7983703613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184085695073,0.0069756782613694,-0.0059572695754468,-0.0129321534186601,0.0,0.0,0.0,-0.0063606281764805,60.0,7.7812347412109375,-0.0,-7.071391650015357e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905029296875,0.0,0.0,9.558143210597336e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,0.0001006518505164,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915405273437,0.0,0.0,7.434112194459885e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897399902344,0.0,0.0,0.0001006518505164,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890075683594,0.0,0.0,0.0004774488334078,287.0125427246094,294.1499938964844,292.4732360839844,292.14306640625,292.69537353515625,292.4054260253906,287.7983703613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184085695073,0.0069756782613694,-0.0059572695754468,-0.0129321534186601,0.0,0.0,0.0,-0.0063606281764805,60.0,7.7812347412109375,-0.0,-7.071391650015357e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968200683594,0.0,0.0,9.563755156705156e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968505859375,0.0,0.0,0.0001007109531201,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978271484375,0.0,0.0,7.438477041432634e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0001007109531201,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,0.0004777291615027,287.019287109375,294.1499938964844,292.4935607910156,292.1632385253906,292.6920471191406,292.42742919921875,287.8037109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010190072935074,0.0070365015417337,-0.0060174944810569,-0.0130531787872314,0.0,0.0,0.0,-0.0063741295598447,60.0,7.816217422485352,-0.0,-7.079697894596394e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968200683594,0.0,0.0,9.563755156705156e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968505859375,0.0,0.0,0.0001007109531201,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978271484375,0.0,0.0,7.438477041432634e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0001007109531201,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,0.0004777291615027,287.019287109375,294.1499938964844,292.4935607910156,292.1632385253906,292.6920471191406,292.42742919921875,287.8037109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010190072935074,0.0070365015417337,-0.0060174944810569,-0.0130531787872314,0.0,0.0,0.0,-0.0063741295598447,60.0,7.816217422485352,-0.0,-7.079697894596394e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,9.566531662130728e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,0.0001007401879178,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,7.440636545652524e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89923095703125,0.0,0.0,0.0001007401879178,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89849853515625,0.0,0.0,0.0004778678703587,287.0226745605469,294.1499938964844,292.50347900390625,292.1730651855469,292.6903991699219,292.4384155273437,287.8063659667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192993795499,0.0070665869861841,-0.0060472874902188,-0.0131130460649728,0.0,0.0,0.0,-0.006380786653608,60.0,7.8336181640625,-0.0,-7.083809094865502e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,9.567802771925926e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,0.0001007535684038,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90411376953125,0.0,0.0,7.44162462069653e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,0.0001007535684038,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,0.0004779313458129,287.02606201171875,294.1499938964844,292.5132141113281,292.1827087402344,292.68896484375,292.44903564453125,287.8090209960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010194382630288,0.0070803603157401,-0.0060609220527112,-0.0131404483690857,0.0,0.0,0.0,-0.0063838609494268,60.0,7.849532127380371,-0.0,-7.085690612029796e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,9.569687244948e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,0.0001007734172162,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,7.443090726155788e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90869140625,0.0,0.0,0.0001007734244922,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,0.0004780254967045,287.0328063964844,294.1499938964844,292.53204345703125,292.2013854980469,292.68634033203125,292.4698791503906,287.8143920898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196365183219,0.007100785151124,-0.0060811485163867,-0.0131810922175645,0.0,0.0,0.0,-0.0063883806578814,60.0,7.879519462585449,-0.0,-7.088483044981332e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,9.569687244948e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,0.0001007734172162,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,7.443090726155788e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90869140625,0.0,0.0,0.0001007734244922,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,0.0004780254967045,287.0328063964844,294.1499938964844,292.53204345703125,292.2013854980469,292.68634033203125,292.4698791503906,287.8143920898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196365183219,0.007100785151124,-0.0060811485163867,-0.0131810922175645,0.0,0.0,0.0,-0.0063883806578814,60.0,7.879519462585449,-0.0,-7.088483044981332e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9157409667969,0.0,0.0,9.568778477841988e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.915771484375,0.0,0.0,0.0001007638493319,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,7.44238423067145e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.0,0.0001007638493319,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,0.0004779800947289,287.03955078125,294.1499938964844,292.54998779296875,292.2191772460937,292.6839904785156,292.4900207519531,287.8197631835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195421054959,0.0070909322239458,-0.0060713901184499,-0.0131614850834012,0.0,0.0,0.0,-0.006386206485331,60.0,7.907245635986328,-0.0,-7.08713585595433e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9157409667969,0.0,0.0,9.568778477841988e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.915771484375,0.0,0.0,0.0001007638493319,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,7.44238423067145e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.0,0.0001007638493319,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,0.0004779800947289,287.03955078125,294.1499938964844,292.54998779296875,292.2191772460937,292.6839904785156,292.4900207519531,287.8197631835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195421054959,0.0070909322239458,-0.0060713901184499,-0.0131614850834012,0.0,0.0,0.0,-0.006386206485331,60.0,7.907245635986328,-0.0,-7.08713585595433e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,9.567300003254786e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92205810546875,0.0,0.0,0.0001007482787827,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,7.44123462936841e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213256835937,0.0,0.0,0.0001007482860586,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,0.0004779062583111,287.0462951660156,294.1499938964844,292.5673522949219,292.2356262207031,292.6819763183594,292.509521484375,287.8251342773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010193844791501,0.0070749130100011,-0.0060555287636816,-0.0131296096369624,0.0,0.0,0.0,-0.0063826506957411,60.0,7.931887149810791,-0.0,-7.084946673785454e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,9.567300003254786e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92205810546875,0.0,0.0,0.0001007482787827,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,7.44123462936841e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213256835937,0.0,0.0,0.0001007482860586,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,0.0004779062583111,287.0462951660156,294.1499938964844,292.5673522949219,292.2356262207031,292.6819763183594,292.509521484375,287.8251342773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010193844791501,0.0070749130100011,-0.0060555287636816,-0.0131296096369624,0.0,0.0,0.0,-0.0063826506957411,60.0,7.931887149810791,-0.0,-7.084946673785454e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,9.566859807819128e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283752441406,0.0,0.0,0.0001007436439977,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92926025390625,0.0,0.0,7.440891931764781e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,0.0001007436439977,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92694091796875,0.0,0.0,0.0004778842849191,287.0530090332031,294.1499938964844,292.58447265625,292.2503967285156,292.68084716796875,292.5279541015625,287.8305358886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010193387279286,0.0070701409131288,-0.0060508023016154,-0.013120112940669,0.0,0.0,0.0,-0.0063815978355705,60.0,7.951045513153076,-0.0,-7.084294395554025e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,9.566859807819128e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283752441406,0.0,0.0,0.0001007436439977,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92926025390625,0.0,0.0,7.440891931764781e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,0.0001007436439977,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92694091796875,0.0,0.0,0.0004778842849191,287.0530090332031,294.1499938964844,292.58447265625,292.2503967285156,292.68084716796875,292.5279541015625,287.8305358886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010193387279286,0.0070701409131288,-0.0060508023016154,-0.013120112940669,0.0,0.0,0.0,-0.0063815978355705,60.0,7.951045513153076,-0.0,-7.084294395554025e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314880371094,0.0,0.0,9.566144581185654e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315185546875,0.0,0.0,0.0001007361133815,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,7.440335321007296e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307861328125,0.0,0.0,0.0001007361133815,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,0.0004778485163114,287.0563659667969,294.1499938964844,292.59295654296875,292.2571716308594,292.6800842285156,292.5374450683594,287.833251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192600311711,0.0070623820647597,-0.0060431221500039,-0.0131046772003173,0.0,0.0,0.0,-0.0063798637129366,60.0,7.96199369430542,-0.0,-7.083234265792272e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93463134765625,0.0,0.0,9.566063818056136e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346618652344,0.0,0.0,0.0001007352620945,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,7.440272747771814e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339294433594,0.0,0.0,0.0001007352620945,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9332275390625,0.0,0.0,0.0004778444999828,287.0597229003906,294.1499938964844,292.6014404296875,292.2635498046875,292.67950439453125,292.5466613769531,287.8359680175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192537447437,0.0070615112781524,-0.0060422574169933,-0.0131029421463608,0.0,0.0,0.0,-0.0063796816393733,60.0,7.971320629119873,-0.0,-7.083114894612663e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94091796875,0.0,0.0,9.566204971633852e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9409484863281,0.0,0.0,0.0001007367463898,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418334960937,0.0,0.0,7.440382614731789e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,0.0001007367463898,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395446777344,0.0,0.0,0.0004778515431098,287.0664367675781,294.1499938964844,292.6182556152344,292.2752380371094,292.6784973144531,292.5649108886719,287.8414001464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192678309977,0.0070630363188683,-0.0060437689535319,-0.0131059782579541,0.0,0.0,0.0,-0.0063800155185163,60.0,7.988802433013916,-0.0,-7.083323794176978e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
