time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989680,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94091796875,0.0,0.0,9.566204971633852e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9409484863281,0.0,0.0,0.0001007367463898,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418334960937,0.0,0.0,7.440382614731789e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,0.0001007367463898,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395446777344,0.0,0.0,0.0004778515431098,287.0664367675781,294.1499938964844,292.6182556152344,292.2752380371094,292.6784973144531,292.5649108886719,287.8414001464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192678309977,0.0070630363188683,-0.0060437689535319,-0.0131059782579541,0.0,0.0,0.0,-0.0063800155185163,60.0,7.988802433013916,-0.0,-7.083323794176978e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472045898437,0.0,0.0,9.566969674779102e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,0.0001007448008749,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481201171875,0.0,0.0,7.440977060468867e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.946533203125,0.0,0.0,0.0001007448008749,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94586181640625,0.0,0.0,0.0004778897564392,287.0731201171875,294.1499938964844,292.635009765625,292.2854919433594,292.677734375,292.58282470703125,287.8468322753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010193500202149,0.0070713222958147,-0.0060519720427691,-0.0131224635988473,0.0,0.0,0.0,-0.0063818586058914,60.0,8.004356384277344,-0.0,-7.084455688755045e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472045898437,0.0,0.0,9.566969674779102e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,0.0001007448008749,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481201171875,0.0,0.0,7.440977060468867e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.946533203125,0.0,0.0,0.0001007448008749,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94586181640625,0.0,0.0,0.0004778897564392,287.0731201171875,294.1499938964844,292.635009765625,292.2854919433594,292.677734375,292.58282470703125,287.8468322753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010193500202149,0.0070713222958147,-0.0060519720427691,-0.0131224635988473,0.0,0.0,0.0,-0.0063818586058914,60.0,8.004356384277344,-0.0,-7.084455688755045e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,9.569017856847496e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,0.0001007663740892,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,7.442570495186374e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,0.0001007663740892,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521789550781,0.0,0.0,0.0004779920855071,287.0798034667969,294.1499938964844,292.6517028808594,292.2944641113281,292.67791748046875,292.6001892089844,287.8523254394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195686481893,0.0070935226976871,-0.0060739540494978,-0.0131666371598839,0.0,0.0,0.0,-0.006386786699295,60.0,8.01459789276123,-0.0,-7.087489706236738e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,9.569017856847496e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,0.0001007663740892,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,7.442570495186374e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,0.0001007663740892,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521789550781,0.0,0.0,0.0004779920855071,287.0798034667969,294.1499938964844,292.6517028808594,292.2944641113281,292.67791748046875,292.6001892089844,287.8523254394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010195686481893,0.0070935226976871,-0.0060739540494978,-0.0131666371598839,0.0,0.0,0.0,-0.006386786699295,60.0,8.01459789276123,-0.0,-7.087489706236738e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,9.570555994287132e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598388671875,0.0,0.0,0.0001007825630949,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,7.443766662618145e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591369628906,0.0,0.0,0.0001007825630949,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95849609375,0.0,0.0,0.0004780688905157,287.08648681640625,294.1499938964844,292.6684265136719,292.3022155761719,292.6778869628906,292.6177062988281,287.8577880859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010197286028414,0.0071101831272244,-0.0060904542915523,-0.0131997922435402,0.0,0.0,0.0,-0.0063904644921422,60.0,8.026305198669434,-0.0,-7.089767706247585e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,9.570555994287132e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598388671875,0.0,0.0,0.0001007825630949,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,7.443766662618145e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591369628906,0.0,0.0,0.0001007825630949,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95849609375,0.0,0.0,0.0004780688905157,287.08648681640625,294.1499938964844,292.6684265136719,292.3022155761719,292.6778869628906,292.6177062988281,287.8577880859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010197286028414,0.0071101831272244,-0.0060904542915523,-0.0131997922435402,0.0,0.0,0.0,-0.0063904644921422,60.0,8.026305198669434,-0.0,-7.089767706247585e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96295166015625,0.0,0.0,9.571805276209489e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,0.0001007957180263,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,7.444738002959639e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622802734375,0.0,0.0,0.0001007957180263,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,0.0004781312891282,287.0898132324219,294.1499938964844,292.6767883300781,292.3056640625,292.67803955078125,292.6263732910156,287.86053466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010198653908446,0.0071237236261367,-0.0061038578860461,-0.013226730749011,0.0,0.0,0.0,-0.0063934880308806,60.0,8.030904769897461,-0.0,-7.09161867007424e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,9.573118586558849e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96612548828125,0.0,0.0,0.0001008095496217,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,7.44575954740867e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,0.0001008095496217,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647827148437,0.0,0.0,0.0004781969182658,287.0931396484375,294.1499938964844,292.6851806640625,292.308837890625,292.6781921386719,292.6350402832031,287.86328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010200053220614,0.0071379584260284,-0.0061179529875516,-0.0132550550624728,0.0,0.0,0.0,-0.0063966466113924,60.0,8.035213470458984,-0.0,-7.093564846627487e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723815917969,0.0,0.0,9.576031152391806e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.972412109375,0.0,0.0,0.000100840225059,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732666015625,0.0,0.0,7.448025280609727e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,0.000100840225059,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710998535156,0.0,0.0,0.0004783424083143,287.0998229980469,294.1499938964844,292.7019958496094,292.314453125,292.6787414550781,292.65234375,287.8688049316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010203149868175,0.0071695242077112,-0.0061492091044783,-0.01331786531955,0.0,0.0,0.0,-0.0064036478288471,60.0,8.042872428894043,-0.0,-7.097882104289965e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723815917969,0.0,0.0,9.576031152391806e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.972412109375,0.0,0.0,0.000100840225059,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732666015625,0.0,0.0,7.448025280609727e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,0.000100840225059,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710998535156,0.0,0.0,0.0004783424083143,287.0998229980469,294.1499938964844,292.7019958496094,292.314453125,292.6787414550781,292.65234375,287.8688049316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010203149868175,0.0071695242077112,-0.0061492091044783,-0.01331786531955,0.0,0.0,0.0,-0.0064036478288471,60.0,8.042872428894043,-0.0,-7.097882104289965e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,9.579555626260115e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787292480469,0.0,0.0,0.0001008773324429,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,7.45076613384299e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9780578613281,0.0,0.0,0.0001008773397188,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774169921875,0.0,0.0,0.0004785184573847,287.1064758300781,294.1499938964844,292.7189636230469,292.3191223144531,292.6796569824219,292.6696472167969,287.87432861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001020691008307,0.0072077154181897,-0.006187024526298,-0.0133938565850257,0.0,0.0,0.0,-0.0064121261239051,60.0,8.048354148864746,-0.0,-7.103107435568745e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,9.579555626260115e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787292480469,0.0,0.0,0.0001008773324429,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,7.45076613384299e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9780578613281,0.0,0.0,0.0001008773397188,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774169921875,0.0,0.0,0.0004785184573847,287.1064758300781,294.1499938964844,292.7189636230469,292.3191223144531,292.6796569824219,292.6696472167969,287.87432861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001020691008307,0.0072077154181897,-0.006187024526298,-0.0133938565850257,0.0,0.0,0.0,-0.0064121261239051,60.0,8.048354148864746,-0.0,-7.103107435568745e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,9.5833333034534e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,0.0001009171173791,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858093261719,0.0,0.0,7.453704165527597e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843444824219,0.0,0.0,0.0001009171173791,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,0.0004787071666214,287.1131286621094,294.1499938964844,292.736083984375,292.32293701171875,292.6807861328125,292.6869812011719,287.8798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210929904133,0.0072486540302634,-0.0062275608070194,-0.0134753147140145,0.0,0.0,0.0,-0.0064212083816528,60.0,8.05295467376709,-0.0,-7.108710065040216e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,9.5833333034534e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,0.0001009171173791,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858093261719,0.0,0.0,7.453704165527597e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843444824219,0.0,0.0,0.0001009171173791,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,0.0004787071666214,287.1131286621094,294.1499938964844,292.736083984375,292.32293701171875,292.6807861328125,292.6869812011719,287.8798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210929904133,0.0072486540302634,-0.0062275608070194,-0.0134753147140145,0.0,0.0,0.0,-0.0064212083816528,60.0,8.05295467376709,-0.0,-7.108710065040216e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99127197265625,0.0,0.0,9.587649401510134e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,0.0001009625702863,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,7.457061292370781e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906616210937,0.0,0.0,0.0001009625702863,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900207519531,0.0,0.0,0.0004789227677974,287.1197509765625,294.1499938964844,292.75341796875,292.3260192871094,292.68231201171875,292.7044677734375,287.88543701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215534130111,0.007295427378267,-0.0062738736160099,-0.0135683827102184,0.0,0.0,0.0,-0.0064315907657146,60.0,8.055726051330566,-0.0,-7.115114897260355e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99127197265625,0.0,0.0,9.587649401510134e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,0.0001009625702863,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,7.457061292370781e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906616210937,0.0,0.0,0.0001009625702863,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900207519531,0.0,0.0,0.0004789227677974,287.1197509765625,294.1499938964844,292.75341796875,292.3260192871094,292.68231201171875,292.7044677734375,287.88543701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215534130111,0.007295427378267,-0.0062738736160099,-0.0135683827102184,0.0,0.0,0.0,-0.0064315907657146,60.0,8.055726051330566,-0.0,-7.115114897260355e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,9.589893306838349e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99444580078125,0.0,0.0,0.0001009861953207,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952392578125,0.0,0.0,7.458806794602424e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,0.0001009861953207,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931945800781,0.0,0.0,0.0004790348466485,287.1230773925781,294.1499938964844,292.7621765136719,292.3273010253906,292.68316650390625,292.7132263183594,287.8882141113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010217926464974,0.0073197446763515,-0.006297952029854,-0.01361676864326,0.0,0.0,0.0,-0.0064369877800345,60.0,8.05679702758789,-0.0,-7.118445921605598e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99755859375,0.0,0.0,9.592226706445216e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975891113281,0.0,0.0,0.0001010107735055,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983825683594,0.0,0.0,7.460621418431401e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969482421875,0.0,0.0,0.0001010107735055,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.996337890625,0.0,0.0,0.0004791514365933,287.1264038085937,294.1499938964844,292.7710266113281,292.32843017578125,292.68408203125,292.7220764160156,287.8910217285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010220413096249,0.00734503287822,-0.0063229915685951,-0.0136670852079987,0.0,0.0,0.0,-0.0064425999298691,60.0,8.057583808898926,-0.0,-7.121910527985166e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,9.5970812253654e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00390625,0.0,0.0,0.0001010618871077,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,7.464396912837401e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032653808594,0.0,0.0,0.0001010618871077,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,0.0004793939006049,287.1330261230469,294.1499938964844,292.7889099121094,292.3302917480469,292.6861267089844,292.7398376464844,287.8966064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010225580772385,0.0073976353742182,-0.0063750771805644,-0.0137717518955469,0.0,0.0,0.0,-0.0064542707987129,60.0,8.058601379394531,-0.0,-7.129119694582188e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,9.5970812253654e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00390625,0.0,0.0,0.0001010618871077,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,7.464396912837401e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032653808594,0.0,0.0,0.0001010618871077,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,0.0004793939006049,287.1330261230469,294.1499938964844,292.7889099121094,292.3302917480469,292.6861267089844,292.7398376464844,287.8966064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010225580772385,0.0073976353742182,-0.0063750771805644,-0.0137717518955469,0.0,0.0,0.0,-0.0064542707987129,60.0,8.058601379394531,-0.0,-7.129119694582188e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,9.602276986697687e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101928710937,0.0,0.0,0.000101116602309,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0109558105469,0.0,0.0,7.468437979696319e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.0,0.0,0.000101116602309,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00897216796875,0.0,0.0,0.0004796534485649,287.1396484375,294.1499938964844,292.80712890625,292.3316650390625,292.6884765625,292.7579040527344,287.9021911621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010231118649244,0.0074539389461278,-0.0064308270812034,-0.0138837816193699,0.0,0.0,0.0,-0.0064667663536965,60.0,8.058551788330078,-0.0,-7.136841162491693e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,9.602276986697687e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101928710937,0.0,0.0,0.000101116602309,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0109558105469,0.0,0.0,7.468437979696319e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.0,0.0,0.000101116602309,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00897216796875,0.0,0.0,0.0004796534485649,287.1396484375,294.1499938964844,292.80712890625,292.3316650390625,292.6884765625,292.7579040527344,287.9021911621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010231118649244,0.0074539389461278,-0.0064308270812034,-0.0138837816193699,0.0,0.0,0.0,-0.0064667663536965,60.0,8.058551788330078,-0.0,-7.136841162491693e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164489746094,0.0,0.0,9.607696847524494e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164794921875,0.0,0.0,0.0001011736749205,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172424316406,0.0,0.0,7.472653669537976e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.015869140625,0.0,0.0,0.0001011736821965,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,0.0004799242014996,287.1462707519531,294.1499938964844,292.82574462890625,292.3326721191406,292.691162109375,292.7762451171875,287.9078063964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001023689401336,0.0075126765295863,-0.0064889872446656,-0.0140006551519036,0.0,0.0,0.0,-0.0064798016101121,60.0,8.057771682739258,-0.0,-7.144900138200684e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164489746094,0.0,0.0,9.607696847524494e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164794921875,0.0,0.0,0.0001011736749205,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172424316406,0.0,0.0,7.472653669537976e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.015869140625,0.0,0.0,0.0001011736821965,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,0.0004799242014996,287.1462707519531,294.1499938964844,292.82574462890625,292.3326721191406,292.691162109375,292.7762451171875,287.9078063964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001023689401336,0.0075126765295863,-0.0064889872446656,-0.0140006551519036,0.0,0.0,0.0,-0.0064798016101121,60.0,8.057771682739258,-0.0,-7.144900138200684e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02276611328125,0.0,0.0,9.613300790078938e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0227966308594,0.0,0.0,0.0001012326829368,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235290527344,0.0,0.0,7.477011968148872e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221862792969,0.0,0.0,0.0001012326902127,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216064453125,0.0,0.0,0.0004802040930371,287.1528625488281,294.1499938964844,292.84478759765625,292.3334045410156,292.6941223144531,292.794921875,287.9134216308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010242864955216,0.0075734006240963,-0.006549113895744,-0.0141214784234762,0.0,0.0,0.0,-0.0064932773821055,60.0,8.056467056274414,-0.0,-7.153236936119356e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02276611328125,0.0,0.0,9.613300790078938e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0227966308594,0.0,0.0,0.0001012326829368,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235290527344,0.0,0.0,7.477011968148872e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221862792969,0.0,0.0,0.0001012326902127,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216064453125,0.0,0.0,0.0004802040930371,287.1528625488281,294.1499938964844,292.84478759765625,292.3334045410156,292.6941223144531,292.794921875,287.9134216308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010242864955216,0.0075734006240963,-0.006549113895744,-0.0141214784234762,0.0,0.0,0.0,-0.0064932773821055,60.0,8.056467056274414,-0.0,-7.153236936119356e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259094238281,0.0,0.0,9.616185707272962e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,0.0001012630673358,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,7.479255873477086e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253295898437,0.0,0.0,0.0001012630673358,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0247497558594,0.0,0.0,0.0004803482152055,287.1561889648437,294.1499938964844,292.8544616699219,292.33367919921875,292.6957092285156,292.8044128417969,287.9162292480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010245941812172,0.0076046646572649,-0.006580070592463,-0.014183685183525,0.0,0.0,0.0,-0.0065002171322703,60.0,8.055583000183105,-0.0,-7.157530745871554e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.029052734375,0.0,0.0,9.619100455893204e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290832519531,0.0,0.0,0.0001012937646009,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298156738281,0.0,0.0,7.481523061869666e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,0.0001012937646009,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279235839844,0.0,0.0,0.0004804938507732,287.15948486328125,294.1499938964844,292.8642883300781,292.3339233398437,292.6974182128906,292.81402587890625,287.9190673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010249048937112,0.0076362541876733,-0.0066113495267927,-0.0142465401440858,0.0,0.0,0.0,-0.006507228128612,60.0,8.054622650146484,-0.0,-7.161870740901578e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0,9.62499834713526e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,0.0001013558648992,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,7.486109825549647e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0347900390625,0.0,0.0,0.0001013558648992,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,0.0004807884106412,287.16607666015625,294.1499938964844,292.8843078613281,292.3343811035156,292.7008972167969,292.8334045410156,287.9247131347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010255330707877,0.007700159214437,-0.0066746259108185,-0.0143736926838755,0.0,0.0,0.0,-0.0065214089117944,60.0,8.052568435668945,-0.0,-7.170655180743779e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0,9.62499834713526e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,0.0001013558648992,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,7.486109825549647e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0347900390625,0.0,0.0,0.0001013558648992,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,0.0004807884106412,287.16607666015625,294.1499938964844,292.8843078613281,292.3343811035156,292.7008972167969,292.8334045410156,287.9247131347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010255330707877,0.007700159214437,-0.0066746259108185,-0.0143736926838755,0.0,0.0,0.0,-0.0065214089117944,60.0,8.052568435668945,-0.0,-7.170655180743779e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416564941406,0.0,0.0,9.631250577513129e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04168701171875,0.0,0.0,0.0001014217123156,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424194335937,0.0,0.0,7.490973075618967e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411071777344,0.0,0.0,0.0001014217123156,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04052734375,0.0,0.0,0.0004811007529497,287.17266845703125,294.1499938964844,292.90484619140625,292.3348083496094,292.70477294921875,292.85333251953125,287.93035888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010261991992592,0.007767915725708,-0.0067417165264487,-0.0145085081458091,0.0,0.0,0.0,-0.0065364455804228,60.0,8.050386428833008,-0.0,-7.17997465926601e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416564941406,0.0,0.0,9.631250577513129e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04168701171875,0.0,0.0,0.0001014217123156,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424194335937,0.0,0.0,7.490973075618967e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411071777344,0.0,0.0,0.0001014217123156,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04052734375,0.0,0.0,0.0004811007529497,287.17266845703125,294.1499938964844,292.90484619140625,292.3348083496094,292.70477294921875,292.85333251953125,287.93035888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010261991992592,0.007767915725708,-0.0067417165264487,-0.0145085081458091,0.0,0.0,0.0,-0.0065364455804228,60.0,8.050386428833008,-0.0,-7.17997465926601e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479736328125,0.0,0.0,9.638285700930282e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,0.0001014957888401,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487060546875,0.0,0.0,7.496444595744833e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.0001014957888401,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468444824219,0.0,0.0,0.0004814521525986,287.17926025390625,294.1499938964844,292.9259948730469,292.3353576660156,292.7087707519531,292.8735046386719,287.9360046386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010269474005326,0.0078441454097628,-0.0068171978928148,-0.0146601842716336,0.0,0.0,0.0,-0.0065533551387488,60.0,8.048540115356445,-0.0,-7.190466533302242e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479736328125,0.0,0.0,9.638285700930282e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,0.0001014957888401,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487060546875,0.0,0.0,7.496444595744833e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.0001014957888401,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468444824219,0.0,0.0,0.0004814521525986,287.17926025390625,294.1499938964844,292.9259948730469,292.3353576660156,292.7087707519531,292.8735046386719,287.9360046386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010269474005326,0.0078441454097628,-0.0068171978928148,-0.0146601842716336,0.0,0.0,0.0,-0.0065533551387488,60.0,8.048540115356445,-0.0,-7.190466533302242e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,9.647480328567326e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.000101592617284,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05499267578125,0.0,0.0,7.503596862079576e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,0.000101592617284,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531921386719,0.0,0.0,0.0004819114692509,287.18585205078125,294.1499938964844,292.9477844238281,292.3360595703125,292.7132263183594,292.89453125,287.9416809082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001027928548865,0.0079437838867306,-0.0069158552214503,-0.0148584321141242,0.0,0.0,0.0,-0.0065754745155572,60.0,8.047897338867188,-0.0,-7.204192797871657e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,9.647480328567326e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.000101592617284,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05499267578125,0.0,0.0,7.503596862079576e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,0.000101592617284,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531921386719,0.0,0.0,0.0004819114692509,287.18585205078125,294.1499938964844,292.9477844238281,292.3360595703125,292.7132263183594,292.89453125,287.9416809082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001027928548865,0.0079437838867306,-0.0069158552214503,-0.0148584321141242,0.0,0.0,0.0,-0.0065754745155572,60.0,8.047897338867188,-0.0,-7.204192797871657e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05743408203125,0.0,0.0,9.652297012507915e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574645996094,0.0,0.0,0.0001016433379845,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05816650390625,0.0,0.0,7.507343252655119e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.056884765625,0.0,0.0,0.0001016433452605,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,0.0004821520997211,287.18914794921875,294.1499938964844,292.9589233398437,292.3365173339844,292.715576171875,292.9052429199219,287.94451904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010284413583576,0.0079959789291024,-0.0069675375707447,-0.0149622838944196,0.0,0.0,0.0,-0.0065870555117726,60.0,8.047904014587402,-0.0,-7.211388464156698e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605773925781,0.0,0.0,9.657174814492464e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06060791015625,0.0,0.0,0.0001016946989693,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613098144531,0.0,0.0,7.511136209359393e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600280761719,0.0,0.0,0.0001016946989693,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595092773437,0.0,0.0,0.000482395698782,287.19244384765625,294.1499938964844,292.9702453613281,292.3370666503906,292.718017578125,292.91619873046875,287.9473571777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010289612691849,0.0080488268285989,-0.0070198657922446,-0.015067433938384,0.0,0.0,0.0,-0.0065987855195999,60.0,8.048151969909668,-0.0,-7.218677211540125e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
