time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992020,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06689453125,0.0,0.0,9.666666301200166e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669250488281,0.0,0.0,0.0001017946487991,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,7.518518395954743e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663757324219,0.0,0.0,0.0001017946487991,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658264160156,0.0,0.0,0.000482869829284,287.19903564453125,294.1499938964844,292.9934387207031,292.3384094238281,292.7232360839844,292.93865966796875,287.9530334472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010299725690856,0.0081516774371266,-0.007121704518795,-0.0152720706537365,0.0,0.0,0.0,-0.0066216103732585,60.0,8.04896068572998,-0.0,-7.232873855400612e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06689453125,0.0,0.0,9.666666301200166e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669250488281,0.0,0.0,0.0001017946487991,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,7.518518395954743e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663757324219,0.0,0.0,0.0001017946487991,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658264160156,0.0,0.0,0.000482869829284,287.19903564453125,294.1499938964844,292.9934387207031,292.3384094238281,292.7232360839844,292.93865966796875,287.9530334472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010299725690856,0.0081516774371266,-0.007121704518795,-0.0152720706537365,0.0,0.0,0.0,-0.0066216103732585,60.0,8.04896068572998,-0.0,-7.232873855400612e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732116699219,0.0,0.0,9.675716137280688e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732421875,0.0,0.0,0.0001018899565679,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07391357421875,0.0,0.0,7.525557884946465e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,0.0001018899565679,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721740722656,0.0,0.0,0.0004833219281863,287.20562744140625,294.1499938964844,293.0173645019531,292.3402709960937,292.7285461425781,292.9613952636719,287.9587097167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010309368371963,0.0082497429102659,-0.0072188060730695,-0.0154671873897314,0.0,0.0,0.0,-0.0066433735191822,60.0,8.04985237121582,-0.0,-7.246423905371557e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732116699219,0.0,0.0,9.675716137280688e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732421875,0.0,0.0,0.0001018899565679,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07391357421875,0.0,0.0,7.525557884946465e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,0.0001018899565679,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721740722656,0.0,0.0,0.0004833219281863,287.20562744140625,294.1499938964844,293.0173645019531,292.3402709960937,292.7285461425781,292.9613952636719,287.9587097167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010309368371963,0.0082497429102659,-0.0072188060730695,-0.0154671873897314,0.0,0.0,0.0,-0.0066433735191822,60.0,8.04985237121582,-0.0,-7.246423905371557e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795288085937,0.0,0.0,9.68244203249924e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795593261719,0.0,0.0,0.0001019607807393,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802307128906,0.0,0.0,7.530788570875302e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790100097656,0.0,0.0,0.0001019607807393,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784912109375,0.0,0.0,0.0004836579028051,287.2121887207031,294.1499938964844,293.0421142578125,292.3426513671875,292.73443603515625,292.9852294921875,287.96441650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010316531406715,0.008322617970407,-0.007290965411812,-0.0156121831387281,0.0,0.0,0.0,-0.0066595450043678,60.0,8.050857543945312,-0.0,-7.256500822450107e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795288085937,0.0,0.0,9.68244203249924e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795593261719,0.0,0.0,0.0001019607807393,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802307128906,0.0,0.0,7.530788570875302e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790100097656,0.0,0.0,0.0001019607807393,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784912109375,0.0,0.0,0.0004836579028051,287.2121887207031,294.1499938964844,293.0421142578125,292.3426513671875,292.73443603515625,292.9852294921875,287.96441650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010316531406715,0.008322617970407,-0.007290965411812,-0.0156121831387281,0.0,0.0,0.0,-0.0066595450043678,60.0,8.050857543945312,-0.0,-7.256500822450107e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,9.687912825029343e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858764648437,0.0,0.0,0.0001020183917717,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865478515625,0.0,0.0,7.535043550888076e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0001020183917717,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848388671875,0.0,0.0,0.0004839311586692,287.21875,294.1499938964844,293.0677185058594,292.345703125,292.7405700683594,293.00958251953125,287.9701232910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010322321904823,0.0083818901330232,-0.0073496578261256,-0.0157301146537065,0.0,0.0,0.0,-0.0066726794466376,60.0,8.05179500579834,-0.0,-7.264703327791723e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,9.687912825029343e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858764648437,0.0,0.0,0.0001020183917717,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865478515625,0.0,0.0,7.535043550888076e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0001020183917717,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848388671875,0.0,0.0,0.0004839311586692,287.21875,294.1499938964844,293.0677185058594,292.345703125,292.7405700683594,293.00958251953125,287.9701232910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010322321904823,0.0083818901330232,-0.0073496578261256,-0.0157301146537065,0.0,0.0,0.0,-0.0066726794466376,60.0,8.05179500579834,-0.0,-7.264703327791723e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889892578125,0.0,0.0,9.689862054074184e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890197753906,0.0,0.0,0.0001020389172481,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,7.536559860454872e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885009765625,0.0,0.0,0.0001020389172481,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879821777344,0.0,0.0,0.000484028540086,287.2220458984375,294.1499938964844,293.0808410644531,292.3475036621094,292.7437438964844,293.02197265625,287.97296142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010324413888156,0.0084030125290155,-0.0073705706745386,-0.0157721396535635,0.0,0.0,0.0,-0.0066773751750588,60.0,8.052203178405762,-0.0,-7.26762650060664e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,9.69127650023438e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921936035156,0.0,0.0,0.0001020538111333,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09283447265625,0.0,0.0,7.537659985246137e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0916442871094,0.0,0.0,0.0001020538111333,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911560058594,0.0,0.0,0.0004840991750825,287.225341796875,294.1499938964844,293.0942077636719,292.3495178222656,292.7470397949219,293.0346069335937,287.975830078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010325926123186,0.0084183383733034,-0.0073857451789081,-0.0158026311546564,0.0,0.0,0.0,-0.0066807786934077,60.0,8.052606582641602,-0.0,-7.269748181215618e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0984802246094,0.0,0.0,9.69316897680983e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985107421875,0.0,0.0,0.0001020737399812,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0991516113281,0.0,0.0,7.539131911471486e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,0.0001020737399812,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,0.0004841937334276,287.2318725585937,294.1499938964844,293.1216125488281,292.3541564941406,292.7538452148437,293.0602722167969,287.9815368652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010327938944101,0.0084388451650738,-0.0074060512706637,-0.0158434323966503,0.0,0.0,0.0,-0.0066853282041847,60.0,8.053513526916504,-0.0,-7.272588220530454e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0984802246094,0.0,0.0,9.69316897680983e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985107421875,0.0,0.0,0.0001020737399812,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0991516113281,0.0,0.0,7.539131911471486e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,0.0001020737399812,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,0.0004841937334276,287.2318725585937,294.1499938964844,293.1216125488281,292.3541564941406,292.7538452148437,293.0602722167969,287.9815368652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010327938944101,0.0084388451650738,-0.0074060512706637,-0.0158434323966503,0.0,0.0,0.0,-0.0066853282041847,60.0,8.053513526916504,-0.0,-7.272588220530454e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.0,0.050000000745058,9.69312313827686e-05,298.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.0,0.050000000745058,0.0001020732524921,298.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1054382324219,0.0,0.050000000745058,7.539096259279177e-05,298.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042785644531,0.0,0.050000000745058,0.0001020732524921,298.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037902832031,0.0,0.050000000745058,0.000484191434225,287.2384338378906,286.19000244140625,293.1499938964844,292.3597717285156,292.761474609375,293.0879211425781,287.9872741699219,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010327914496883,0.0084383431822061,-0.0074055520817637,-0.0158424321562051,0.0,0.0,0.0,-0.0066852290183305,60.0,8.056265830993652,-0.0,-7.272518587342347e-08,1.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.0,0.050000000745058,9.69312313827686e-05,298.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.0,0.050000000745058,0.0001020732524921,298.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1054382324219,0.0,0.050000000745058,7.539096259279177e-05,298.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042785644531,0.0,0.050000000745058,0.0001020732524921,298.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037902832031,0.0,0.050000000745058,0.000484191434225,287.2384338378906,286.19000244140625,293.1499938964844,292.3597717285156,292.761474609375,293.0879211425781,287.9872741699219,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010327914496883,0.0084383431822061,-0.0074055520817637,-0.0158424321562051,0.0,0.0,0.0,-0.0066852290183305,60.0,8.056265830993652,-0.0,-7.272518587342347e-08,1.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7139587402344,0.6334126591682434,0.050000000745058,0.040848895907402,298.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7139587402344,0.6334126591682434,0.050000000745058,0.043015856295824,298.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7140808105469,0.6334126591682434,0.050000000745058,0.0317713655531406,298.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7138671875,0.6334126591682434,0.050000000745058,0.043015856295824,298.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137451171875,0.6334126591682434,0.050000000745058,0.204048678278923,287.8216857910156,286.17108154296875,293.1652526855469,292.36328125,295.94439697265625,297.5203857421875,288.1644897460937,1.0,0.1096837818622589,0.0097415586933493,1.0,1.0,1.0,-0.4346705973148346,0.1903025507926941,0.2443680316209793,0.057754173874855,0.0,0.0,0.0,10.262882232666016,60.0,1043.118408203125,0.0,12.275944709777832,1.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.631271481513977,0.050000000745058,0.0452550128102302,298.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.631271481513977,0.050000000745058,0.0476557090878486,298.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.631271481513977,0.050000000745058,0.0351983457803726,298.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.631271481513977,0.050000000745058,0.0476557090878486,298.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.631271481513977,0.050000000745058,0.2260581701993942,288.6798400878906,286.1501770019531,293.1820983886719,292.3677673339844,296.3522033691406,298.75653076171875,289.2963256835937,1.0,0.121050551533699,0.0194831173866987,1.0,1.0,1.0,-0.4821933507919311,0.210225909948349,0.2719674408435821,0.0669087171554565,0.0,0.0,0.0,12.559165000915527,60.0,2192.801025390625,0.0,16.675748825073242,1.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428649902344,0.5709403157234192,0.050000000745058,0.0456809215247631,298.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428649902344,0.5709403157234192,0.050000000745058,0.0481042079627513,298.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428649902344,0.5709403157234192,0.050000000745058,0.0355296060442924,298.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428649902344,0.5709403157234192,0.050000000745058,0.0481042079627513,298.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428649902344,0.5709403157234192,0.050000000745058,0.2281856536865234,287.60845947265625,286.1026916503906,293.2204284667969,292.3794250488281,296.33624267578125,298.75323486328125,286.3700256347656,1.0,0.1405325829982757,0.0389662347733974,1.0,1.0,1.0,-0.4867393374443054,0.2121243178844452,0.2746150195598602,0.0678179115056991,1.0,1.0,0.0,20.063587188720703,60.0,13894.9052734375,0.0,23.16692352294922,1.0,281.4627990722656,286.0551147460937,298.3024597167969,299.9429626464844,293.1499938964844,293.1499938964844,283.1499938964844,1884.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213167667388916,1.0,0.0,0.0,0.91439026594162,0.914392113685608,5.7538393605227624e-08,4.263239860534668,4.263229846954346,9.808820323087277e-06,0.0,0.0,-0.0,4838.42041015625,0.0,23.57102394104004,1895.0699462890625,0.0,576.8312377929688,0.2367257326841354,1.0,0.0,3.0,1.0,0.0
17993040,298.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428649902344,0.5709403157234192,0.050000000745058,0.0456809215247631,298.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428649902344,0.5709403157234192,0.050000000745058,0.0481042079627513,298.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428649902344,0.5709403157234192,0.050000000745058,0.0355296060442924,298.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428649902344,0.5709403157234192,0.050000000745058,0.0481042079627513,298.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428649902344,0.5709403157234192,0.050000000745058,0.2281856536865234,287.60845947265625,286.1026916503906,293.2204284667969,292.3794250488281,296.33624267578125,298.75323486328125,286.3700256347656,1.0,0.1405325829982757,0.0389662347733974,1.0,1.0,1.0,-0.4867393374443054,0.2121243178844452,0.2746150195598602,0.0678179115056991,1.0,1.0,0.0,20.063587188720703,60.0,13894.9052734375,0.0,23.16692352294922,1.0,281.4627990722656,286.0551147460937,298.3024597167969,299.9429626464844,293.1499938964844,293.1499938964844,283.1499938964844,1884.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213167667388916,1.0,0.0,0.0,0.91439026594162,0.914392113685608,5.7538393605227624e-08,4.263239860534668,4.263229846954346,9.808820323087277e-06,0.0,0.0,-0.0,4838.42041015625,0.0,23.57102394104004,1895.0699462890625,0.0,576.8312377929688,0.2367257326841354,1.0,0.0,3.0,1.0,0.0
17993100,298.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397521972656,0.5492425560951233,0.050000000745058,0.0458179004490375,298.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397521972656,0.5492425560951233,0.050000000745058,0.0482484549283981,298.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397521972656,0.5492425560951233,0.050000000745058,0.0356361456215381,298.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397521972656,0.5492425560951233,0.050000000745058,0.0482484549283981,298.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397521972656,0.5492425560951233,0.050000000745058,0.2288699001073837,285.6752014160156,286.076171875,293.2417907714844,292.3865661621094,296.32342529296875,298.7142944335937,285.1244201660156,1.0,0.1489301472902298,0.048707790672779,1.0,1.0,1.0,-0.4881989657878876,0.2127279341220855,0.275471031665802,0.0681233257055282,0.3574671149253845,0.3574671149253845,0.0,23.724266052246094,60.0,11485.9873046875,0.0,26.315410614013672,1.0,282.1459350585937,284.79510498046875,296.90673828125,298.3454284667969,293.1499938964844,293.1499938964844,283.1499938964844,9749.6533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601595938205719,1.0,0.0,0.0,1.0133875608444214,1.0133906602859497,6.858740420057077e-08,4.26584529876709,4.265835762023926,9.786602277017664e-06,0.0,0.0,-0.0,2855.275390625,0.0,47.34223175048828,1895.4263916015625,0.0,937.7234497070312,0.280044823884964,1.0,0.0,3.0,1.0,0.0
17993160,298.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.5325100421905518,0.050000000745058,0.045948751270771,298.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.5325100421905518,0.050000000745058,0.0483862496912479,298.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.5325100421905518,0.050000000745058,0.0357379205524921,298.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.5325100421905518,0.050000000745058,0.0483862496912479,298.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.5325100421905518,0.050000000745058,0.2295235395431518,285.3802795410156,286.0479431152344,293.2645568847656,292.39453125,296.2686462402344,298.6732788085937,285.91949462890625,1.0,0.1564916521310806,0.2389662265777588,1.0,0.800000011920929,1.0,-0.4895932972431183,0.2190546840429306,0.2705385982990265,0.0741564556956291,5.551115123125783e-17,5.551115123125783e-17,0.0,27.22474670410156,60.0,4968.2109375,0.0,29.344207763671875,1.0,282.3325500488281,285.4497375488281,295.7535095214844,296.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,21592.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770776271820068,1.0,0.0,0.0,0.1129606366157531,0.2717405557632446,2.1780897085932342e-09,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,0.0,0.0,-0.0,647.9761962890625,0.0,12.43563747406006,1895.436767578125,0.0,809.0517578125,0.2403949499130249,1.0,0.0,3.0,1.0,0.0
17993220,298.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.701416015625,0.5167092680931091,0.050000000745058,0.046104222536087,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.701416015625,0.5167092680931091,0.050000000745058,0.0485499650239944,298.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.701416015625,0.5167092680931091,0.050000000745058,0.0358588397502899,298.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.701416015625,0.5167092680931091,0.050000000745058,0.0485499650239944,298.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.701416015625,0.5167092680931091,0.050000000745058,0.2303001433610916,286.77801513671875,286.00946044921875,293.29559326171875,292.4058837890625,295.8445739746094,298.6300048828125,286.6376953125,1.0,0.1650075018405914,0.4815014004707336,1.0,0.5450466275215149,1.0,-0.4912498295307159,0.2715111672878265,0.2197386622428894,0.1260934472084045,0.949999988079071,0.949999988079071,0.0,31.39006996154785,60.0,13231.46484375,0.0,32.977142333984375,1.0,282.60430908203125,286.4984436035156,294.9520874023437,295.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,4936.51025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771468639373779,1.0,0.0,0.0,1.1120545864105225,1.1493268013000488,8.251743821574564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.74755859375,0.0,49.28146743774414,1895.4371337890625,0.0,441.5654296875,0.2993958294391632,1.0,0.0,3.0,1.0,0.0
17993280,298.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.5098147988319397,0.050000000745058,0.0461859852075576,298.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.5098147988319397,0.050000000745058,0.0486360639333725,298.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.5098147988319397,0.050000000745058,0.0359224304556846,298.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.5098147988319397,0.050000000745058,0.0486360639333725,298.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.5098147988319397,0.050000000745058,0.2307085543870926,286.27740478515625,285.98638916015625,293.314208984375,292.41290283203125,295.07843017578125,298.6104431152344,285.7039794921875,1.0,0.1693343669176101,0.6194831132888794,1.0,0.4000000059604645,1.0,-0.4921209812164306,0.3554584085941314,0.136662557721138,0.2095318436622619,0.7762744426727295,0.7762744426727295,0.0,33.588626861572266,60.0,12350.2587890625,-0.0,34.9135627746582,1.0,282.80621337890625,285.2462463378906,295.02276611328125,295.9694519042969,293.1499938964844,293.1499938964844,283.1499938964844,4994.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524460732936859,1.0,0.0,0.0,1.3484807014465332,1.349170446395874,1.2133411075865297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.89794921875,0.0,77.59320068359375,1895.4371337890625,0.0,380.48095703125,0.3406532704830169,1.0,0.0,3.0,1.0,0.0
17993340,298.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.5013791918754578,0.050000000745058,0.0463011004030704,298.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.5013791918754578,0.050000000745058,0.0487572886049747,298.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.5013791918754578,0.050000000745058,0.0360119678080081,298.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.5013791918754578,0.050000000745058,0.0487572886049747,298.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.5013791918754578,0.050000000745058,0.2312835752964019,285.3549499511719,285.94989013671875,293.3436279296875,292.4242553710937,293.83349609375,298.579345703125,285.3368835449219,1.0,0.1752265989780426,0.8282825946807861,1.0,0.1805096119642257,1.0,-0.4933479130268097,0.4625701308250427,0.0307777859270572,0.3159670531749725,0.1000000014901161,0.1000000014901161,0.0,36.68364715576172,60.0,6512.923828125,-0.0,37.65066146850586,1.0,282.95513916015625,285.3147888183594,295.0041809082031,295.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,27926.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080081284046173,1.0,0.0,0.0,0.415194571018219,0.4158242642879486,1.1502620189673962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1418.7706298828125,0.0,26.102602005004883,1895.4371337890625,0.0,289.9786682128906,0.2830067574977875,1.0,0.0,3.0,1.0,0.0
17993400,298.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.4957432150840759,0.050000000745058,0.0463884435594081,298.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.4957432150840759,0.050000000745058,0.0488492660224437,298.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.4957432150840759,0.050000000745058,0.0360799022018909,298.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.4957432150840759,0.050000000745058,0.0488492660224437,298.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.4957432150840759,0.050000000745058,0.2317198812961578,285.82086181640625,285.9184875488281,293.36895751953125,292.4342956542969,293.3909606933594,298.55572509765625,286.3908386230469,1.0,0.1795261055231094,1.0,1.0,0.0,1.0,-0.4942788183689117,0.4942769110202789,1.8871277234211448e-06,0.3473726511001587,0.2967105507850647,0.2967105507850647,0.0,39.02494812011719,60.0,6508.125,-0.0,39.721824645996094,1.0,282.9815673828125,286.2435607910156,294.78857421875,295.2027893066406,293.1499938964844,293.1499938964844,283.1499938964844,22934.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371739387512207,1.0,0.0,0.0,0.2932261824607849,0.4861564040184021,6.386228434962504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1434.811767578125,0.0,25.01393699645996,1895.4371337890625,0.0,174.59259033203125,0.2669324278831482,1.0,0.0,3.0,1.0,0.0
17993460,298.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.4860098361968994,0.050000000745058,0.0465576648712158,298.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.4860098361968994,0.050000000745058,0.0490274615585804,298.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.4860098361968994,0.050000000745058,0.0362115167081356,298.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.4860098361968994,0.050000000745058,0.0490274615585804,298.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.4860098361968994,0.050000000745058,0.23256516456604,285.6840515136719,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52081298828125,285.33013916015625,1.0,0.187512919306755,1.0,1.0,0.0,1.0,-0.4960820078849792,0.4960816502571106,3.519501206028508e-07,0.3488096594810486,0.5052483677864075,0.5052483677864075,0.0,43.55099487304688,48.0,10550.2021484375,-0.0,43.736083984375,1.0,283.09576416015625,285.1504821777344,295.3825988769531,296.1311950683594,293.1499938964844,293.1499938964844,283.1499938964844,16139.1982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045825362205505,1.0,0.0,0.0,1.2248518466949463,1.2248899936676023,1.0010609230448608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.26806640625,0.0,88.2840576171875,1895.4371337890625,0.0,123.5400848388672,0.342157781124115,1.0,0.0,3.0,1.0,0.0
17993520,298.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.4860098361968994,0.050000000745058,0.0465576648712158,298.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.4860098361968994,0.050000000745058,0.0490274615585804,298.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.4860098361968994,0.050000000745058,0.0362115167081356,298.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.4860098361968994,0.050000000745058,0.0490274615585804,298.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.4860098361968994,0.050000000745058,0.23256516456604,285.6840515136719,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52081298828125,285.33013916015625,1.0,0.187512919306755,1.0,1.0,0.0,1.0,-0.4960820078849792,0.4960816502571106,3.519501206028508e-07,0.3488096594810486,0.5052483677864075,0.5052483677864075,0.0,43.55099487304688,48.0,10550.2021484375,-0.0,43.736083984375,1.0,283.09576416015625,285.1504821777344,295.3825988769531,296.1311950683594,293.1499938964844,293.1499938964844,283.1499938964844,16139.1982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045825362205505,1.0,0.0,0.0,1.2248518466949463,1.2248899936676023,1.0010609230448608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.26806640625,0.0,88.2840576171875,1895.4371337890625,0.0,123.5400848388672,0.342157781124115,1.0,0.0,3.0,1.0,0.0
17993580,298.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.483699083328247,0.050000000745058,0.0466002076864242,298.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.483699083328247,0.050000000745058,0.049072265625,298.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.483699083328247,0.050000000745058,0.0362446084618568,298.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.483699083328247,0.050000000745058,0.049072265625,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.483699083328247,0.050000000745058,0.2327776998281479,285.9936218261719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48944091796875,286.20709228515625,1.0,0.1889779418706894,1.0,1.0,0.0,1.0,-0.4965356886386871,0.4965353310108185,3.5234614870205405e-07,0.3491703271865845,0.6747885346412659,0.6747885346412659,0.0,44.68896484375,36.0,10454.9248046875,-0.0,44.74983978271485,1.0,283.1219787597656,286.45916748046875,295.3924255371094,295.9603576660156,293.1499938964844,293.1499938964844,283.1499938964844,15897.2216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897089421749115,1.0,0.0,0.0,0.8586021661758423,0.8729711771011353,4.9190070683380334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.24169921875,0.0,45.50286102294922,1895.4371337890625,0.0,74.68292236328125,0.2943790256977081,1.0,0.0,3.0,1.0,0.0
17993640,298.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.483699083328247,0.050000000745058,0.0466002076864242,298.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.483699083328247,0.050000000745058,0.049072265625,298.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.483699083328247,0.050000000745058,0.0362446084618568,298.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.483699083328247,0.050000000745058,0.049072265625,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.483699083328247,0.050000000745058,0.2327776998281479,285.9936218261719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48944091796875,286.20709228515625,1.0,0.1889779418706894,1.0,1.0,0.0,1.0,-0.4965356886386871,0.4965353310108185,3.5234614870205405e-07,0.3491703271865845,0.6747885346412659,0.6747885346412659,0.0,44.68896484375,36.0,10454.9248046875,-0.0,44.74983978271485,1.0,283.1219787597656,286.45916748046875,295.3924255371094,295.9603576660156,293.1499938964844,293.1499938964844,283.1499938964844,15897.2216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897089421749115,1.0,0.0,0.0,0.8586021661758423,0.8729711771011353,4.9190070683380334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.24169921875,0.0,45.50286102294922,1895.4371337890625,0.0,74.68292236328125,0.2943790256977081,1.0,0.0,3.0,1.0,0.0
17993700,298.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.4849036931991577,0.050000000745058,0.0465779639780521,298.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.4849036931991577,0.050000000745058,0.0490488409996032,298.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.4849036931991577,0.050000000745058,0.0362273082137107,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.4849036931991577,0.050000000745058,0.0490488409996032,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.4849036931991577,0.050000000745058,0.2326665818691253,285.88726806640625,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4802551269531,285.55987548828125,1.0,0.1877939254045486,1.0,1.0,0.0,1.0,-0.4962987601757049,0.4962984025478363,3.521414555507363e-07,0.348986804485321,0.7704244256019592,0.7704244256019592,0.0,44.09408187866211,36.0,11650.33984375,-0.0,44.219669342041016,1.0,283.1348876953125,285.3269348144531,295.6746826171875,296.5296936035156,293.1499938964844,293.1499938964844,283.1499938964844,6914.97705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197908699512481,1.0,0.0,0.0,1.4059524536132812,1.4060161113739014,1.318969395924796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.77685546875,0.0,92.16409301757812,1895.4371337890625,0.0,147.66563415527344,0.3590493500232696,1.0,0.0,3.0,1.0,0.0
17993760,298.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.4874033331871032,0.050000000745058,0.0465323030948638,298.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.4874033331871032,0.050000000745058,0.049000758677721,298.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.4874033331871032,0.050000000745058,0.0361917912960052,298.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.4874033331871032,0.050000000745058,0.049000758677721,298.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.4874033331871032,0.050000000745058,0.2324385046958923,285.3182373046875,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.47039794921875,285.1759338378906,1.0,0.1855194568634033,1.0,1.0,0.0,1.0,-0.4958122968673706,0.4958119392395019,3.517198194913363e-07,0.3486066460609436,0.4536357820034027,0.4536357820034027,0.0,42.87289810180664,25.0,9620.37890625,-0.0,43.13286972045898,1.0,283.1422119140625,285.1350402832031,295.7919921875,296.58367919921875,293.1499938964844,293.1499938964844,283.1499938964844,22530.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551177680492401,1.0,0.0,0.0,1.0547360181808472,1.0547425746917725,7.423026460173787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.519287109375,0.0,79.22907257080078,1895.4371337890625,0.0,202.2977294921875,0.3361441195011139,1.0,0.0,3.0,1.0,0.0
17993820,298.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.5169594883918762,0.1754101067781448,0.0461009815335273,298.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.7457382678985596,0.1680919528007507,0.134696364402771,298.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.7640222907066345,0.1746948957443237,0.1071987003087997,298.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.5169594883918762,0.050000000745058,0.048546552658081,298.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.5169594883918762,0.050000000745058,0.2302839457988739,285.5616149902344,285.4593200683594,293.6081848144531,292.5356750488281,293.6019287109375,298.4429016113281,285.8726501464844,1.0,0.1837766319513321,1.0,1.0,0.0,1.0,-0.6795991063117981,0.6795985698699951,5.241780058895529e-07,0.4894475638866424,0.5667646527290344,0.5667646527290344,0.0,32.87049865722656,25.0,11299.6923828125,-0.0,55.97856140136719,1.0,283.1454162597656,286.0361022949219,295.5994873046875,296.3062438964844,293.1499938964844,293.1499938964844,283.1499938964844,20172.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578003942966461,1.0,0.0,0.0,0.8386226892471313,0.8386272192001343,4.692742194833954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.191162109375,0.0,50.1970100402832,1895.4371337890625,0.0,206.4734649658203,0.3066185116767883,1.0,0.0,3.0,1.0,0.0
17993880,298.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.7926082015037537,0.1765269488096237,0.1279767006635666,298.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.8311434984207153,0.166100338101387,0.1558557152748108,298.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489501953125,0.8422281742095947,0.1723268330097198,0.1200866624712944,298.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.555218517780304,0.050000000745058,0.0482044406235218,298.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.555218517780304,0.050000000745058,0.2286611199378967,286.0279541015625,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3925170898437,286.10430908203125,1.0,0.1843591481447219,1.0,1.0,0.0,1.0,-0.8169228434562683,0.816922128200531,6.768952971469844e-07,0.5975955724716187,1.0,1.0,0.0,25.51949119567871,28.0,15812.2099609375,-0.0,66.5848617553711,1.0,283.1468505859375,286.02032470703125,295.6503601074219,296.5971984863281,293.1499938964844,293.1499938964844,283.1499938964844,6459.29052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661289811134338,1.0,0.0,0.0,1.3914767503738403,1.3914804458618164,1.291948876769311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.78466796875,0.0,88.44535064697266,1895.4371337890625,0.0,219.54640197753903,0.3595384061336517,1.0,0.0,3.0,1.0,0.0
17993940,298.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9240026473999025,0.167570561170578,0.1524317860603332,298.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9126607775688172,0.1633498072624206,0.1554387211799621,298.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9284715056419371,0.1716258227825164,0.1200353875756263,298.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.892961323261261,0.1593847274780273,0.146104633808136,298.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.6174153089523315,0.1480313390493393,0.2270668894052505,285.8990173339844,285.328125,293.6998596191406,292.5765686035156,293.6954345703125,298.2254943847656,285.8979797363281,1.0,0.1886888146400451,1.0,1.0,0.0,1.0,-0.9614266753196716,0.9614258408546448,8.653543659420393e-07,0.7154282331466675,1.0,1.0,0.0,18.634033203125,28.0,18551.126953125,-0.0,81.16804504394531,1.0,283.1492919921875,285.64117431640625,295.9906005859375,297.22314453125,293.1499938964844,293.1499938964844,283.1499938964844,7260.81201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493927359580993,1.0,0.0,0.0,1.7948026657104492,1.794808268547058,2.149447482224787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.91552734375,0.0,176.97640991210938,1895.4371337890625,0.0,373.5345153808594,0.4469227492809295,1.0,0.0,3.0,1.0,0.0
17994000,298.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.989579439163208,0.1674342900514602,0.1517879366874694,298.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.9813560247421264,0.1634164601564407,0.155159056186676,298.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.935218632221222,0.1720986664295196,0.099741443991661,298.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.967918574810028,0.1586820781230926,0.1484565138816833,298.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.7237801551818848,0.1487315893173217,0.29721400141716,285.8974914550781,285.27783203125,293.7069702148437,292.57977294921875,293.70263671875,298.2139892578125,285.900390625,1.0,0.1900185346603393,1.0,1.0,0.0,1.0,-1.0115411281585691,1.011540174484253,9.362979085381084e-07,0.7544631361961365,1.0,1.0,0.0,15.478103637695312,48.0,19091.5390625,-0.0,86.63574981689453,1.0,283.1493835449219,285.6337280273437,296.00537109375,297.26348876953125,293.1499938964844,293.1499938964844,283.1499938964844,7514.4736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583641290664673,1.0,0.0,0.0,1.8258845806121824,1.825890302658081,2.2245390596253858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.455078125,0.0,186.3310546875,1895.4371337890625,0.0,394.3035888671875,0.4574362635612488,1.0,0.0,3.0,1.0,0.0
