time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994060,298.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.8946580290794373,0.1834936290979385,0.1023354604840278,298.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.8946580290794373,0.174866110086441,0.1077641695737838,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.8946580290794373,0.1888281553983688,0.0795942470431327,298.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.8946580290794373,0.1615417599678039,0.1077641919255256,297.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.979822874069214,0.1455912441015243,0.6584490537643433,285.90057373046875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809143066406,298.19549560546875,285.90545654296875,1.0,0.2063504457473755,1.0,1.0,0.0,1.0,-1.1114808320999146,1.1114797592163086,1.093068362933991e-06,0.8379690051078796,1.0,1.0,0.0,15.388089179992676,68.0,21490.87890625,-0.0,122.45580291748048,1.0,283.1499328613281,285.5534362792969,296.0146484375,297.5126037597656,293.1499938964844,293.1499938964844,283.1499938964844,10415.404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423813462257385,1.0,0.0,0.0,2.149621725082397,2.149629831314087,3.0833120945317205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.83203125,0.0,304.0548095703125,1895.4371337890625,0.0,655.5497436523438,0.5361151695251465,1.0,0.0,3.0,1.0,0.0
17994120,298.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.8946580290794373,0.1834936290979385,0.1023354604840278,298.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.8946580290794373,0.174866110086441,0.1077641695737838,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.8946580290794373,0.1888281553983688,0.0795942470431327,298.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.8946580290794373,0.1615417599678039,0.1077641919255256,297.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.979822874069214,0.1455912441015243,0.6584490537643433,285.90057373046875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809143066406,298.19549560546875,285.90545654296875,1.0,0.2063504457473755,1.0,1.0,0.0,1.0,-1.1114808320999146,1.1114797592163086,1.093068362933991e-06,0.8379690051078796,1.0,1.0,0.0,15.388089179992676,68.0,21490.87890625,-0.0,122.45580291748048,1.0,283.1499328613281,285.5534362792969,296.0146484375,297.5126037597656,293.1499938964844,293.1499938964844,283.1499938964844,10415.404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423813462257385,1.0,0.0,0.0,2.149621725082397,2.149629831314087,3.0833120945317205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.83203125,0.0,304.0548095703125,1895.4371337890625,0.0,655.5497436523438,0.5361151695251465,1.0,0.0,3.0,1.0,0.0
17994180,298.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.8922479748725891,0.1923048496246338,0.1006308272480964,298.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.8922479748725891,0.1825940012931823,0.1059691086411476,298.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.8922479748725891,0.1969577074050903,0.0782684236764907,298.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.8922479748725891,0.1652897000312805,0.1059691086411476,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.9764647483825684,0.1422188431024551,0.645232081413269,285.95166015625,285.1438903808594,293.8470458984375,292.6436767578125,293.8433837890625,298.16046142578125,285.96148681640625,1.0,0.2247963845729828,1.0,1.0,0.0,1.0,-1.2436366081237793,1.2436352968215942,1.32123557250452e-06,0.9433059692382812,1.0,1.0,0.0,17.145292282104492,68.0,23787.484375,-0.0,145.93702697753906,1.0,283.1499938964844,285.5510559082031,295.9377136230469,297.5686340332031,293.1499938964844,293.1499938964844,283.1499938964844,12588.6240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850011706352234,1.0,0.0,0.0,2.363268613815308,2.363278388977051,3.726658235336801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.796875,0.0,404.0222778320313,1895.4371337890625,0.0,848.6945190429688,0.5851073861122131,1.0,0.0,3.0,1.0,0.0
17994240,298.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.9036555290222168,0.194066897034645,0.1089410483837127,298.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.9036555290222168,0.1842761486768722,0.1147201657295227,298.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.9036555290222168,0.1985549181699752,0.0847319215536117,297.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.9036555290222168,0.1661375910043716,0.1147201657295227,297.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9608172178268432,0.1413154304027557,0.6408137679100037,285.97528076171875,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.14599609375,285.9865417480469,1.0,0.2309970259666443,1.0,1.0,0.0,1.0,-1.2768709659576416,1.276869535446167,1.383350763717317e-06,0.9699701070785522,1.0,1.0,0.0,18.17408943176269,88.0,24386.537109375,-0.0,158.19570922851562,1.0,283.1499938964844,285.5602111816406,295.9187927246094,297.5834655761719,293.1499938964844,293.1499938964844,283.1499938964844,13128.6865234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947142839431763,1.0,0.0,0.0,2.4134294986724854,2.413439512252808,3.886534898356331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.455078125,0.0,430.2985534667969,1895.4371337890625,0.0,899.7960205078125,0.6001773476600647,1.0,0.0,3.0,1.0,0.0
17994300,298.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.9231495261192322,0.196243867278099,0.1234417706727981,298.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.9231495261192322,0.1866613626480102,0.1299901306629181,298.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.9231495261192322,0.200642704963684,0.0960102677345275,297.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269775390625,0.9875177145004272,0.1664036810398101,0.1578664928674698,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264587402344,0.9326847195625304,0.1400496959686279,0.633107602596283,286.0284729003906,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.1004638671875,286.04034423828125,1.0,0.245973452925682,1.0,1.0,0.0,1.0,-1.3595538139343262,1.359552264213562,1.5460154827451331e-06,1.0360900163650513,1.0,1.0,0.0,20.42988395690918,88.0,25841.626953125,-0.0,191.83981323242188,1.0,283.1499938964844,285.5779113769531,295.8886413574219,297.6281433105469,293.1499938964844,293.1499938964844,283.1499938964844,14493.3115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138505339622498,1.0,0.0,0.0,2.5357580184936523,2.535768985748291,4.29051027595051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.5947265625,0.0,499.1023254394531,1895.4371337890625,0.0,1008.6218872070312,0.6271194219589233,1.0,0.0,3.0,1.0,0.0
17994360,298.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.9482930898666382,0.1966019868850708,0.1447465568780899,297.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.9864567518234252,0.1871428936719894,0.1719410866498947,298.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.9482930898666382,0.2012220174074173,0.11258065700531,297.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.9583573937416076,0.1646036207675933,0.156930923461914,297.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10211181640625,0.9000678658485413,0.1395207345485687,0.6294869780540466,286.1056213378906,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0428466796875,286.1211242675781,1.0,0.2626470625400543,1.0,1.0,0.0,1.0,-1.4502646923065186,1.4502629041671753,1.7383210888510805e-06,1.1084898710250854,1.0,1.0,0.0,23.425413131713867,108.0,27337.41015625,-0.0,233.1562957763672,1.0,283.1499938964844,285.6240539550781,295.8764343261719,297.6909484863281,293.1499938964844,293.1499938964844,283.1499938964844,15585.943359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305796504020691,1.0,0.0,0.0,2.6296050548553467,2.6296169757843018,4.6139660980770724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.87744140625,0.0,556.5932006835938,1895.4371337890625,0.0,1111.941650390625,0.6526653170585632,1.0,0.0,3.0,1.0,0.0
17994420,297.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20721435546875,0.816605269908905,0.1927055865526199,0.1748780161142349,297.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2075500488281,0.8053531050682068,0.1850025504827499,0.1765208691358566,297.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.8229544758796692,0.1984795033931732,0.1394137591123581,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085266113281,0.7727678418159485,0.1639927476644516,0.1564322412014007,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.733401358127594,0.1390302777290344,0.6309916973114014,286.2057800292969,284.9898376464844,294.0328674316406,292.7304077148437,294.0296630859375,297.90484619140625,286.18365478515625,1.0,0.2950528860092163,1.0,1.0,0.0,1.0,-1.487563133239746,1.4875613451004028,1.824653281801148e-06,1.1410601139068604,1.0,1.0,0.0,46.08537292480469,96.0,28744.4609375,-0.0,313.91119384765625,1.0,283.1499938964844,285.6264343261719,295.8891906738281,297.84783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17754.611328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662108838558197,1.0,0.0,0.0,2.806593894958496,2.806607484817505,5.255965334072243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.9462890625,0.0,676.714111328125,1895.4371337890625,0.0,1325.5238037109375,0.6956661939620972,1.0,0.0,3.0,1.0,0.0
17994480,297.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20721435546875,0.816605269908905,0.1927055865526199,0.1748780161142349,297.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2075500488281,0.8053531050682068,0.1850025504827499,0.1765208691358566,297.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.8229544758796692,0.1984795033931732,0.1394137591123581,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085266113281,0.7727678418159485,0.1639927476644516,0.1564322412014007,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.733401358127594,0.1390302777290344,0.6309916973114014,286.2057800292969,284.9898376464844,294.0328674316406,292.7304077148437,294.0296630859375,297.90484619140625,286.18365478515625,1.0,0.2950528860092163,1.0,1.0,0.0,1.0,-1.487563133239746,1.4875613451004028,1.824653281801148e-06,1.1410601139068604,1.0,1.0,0.0,46.08537292480469,96.0,28744.4609375,-0.0,313.91119384765625,1.0,283.1499938964844,285.6264343261719,295.8891906738281,297.84783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17754.611328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662108838558197,1.0,0.0,0.0,2.806593894958496,2.806607484817505,5.255965334072243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.9462890625,0.0,676.714111328125,1895.4371337890625,0.0,1325.5238037109375,0.6956661939620972,1.0,0.0,3.0,1.0,0.0
17994540,297.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340026855469,0.7772766947746277,0.1949557662010193,0.1759692430496215,297.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.7662269473075867,0.1864453703165054,0.1775944828987121,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13397216796875,0.7840654253959656,0.1997021287679672,0.14040008187294,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13433837890625,0.737763524055481,0.1655395030975341,0.15788534283638,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.6981436014175415,0.1391084343194961,0.6323491334915161,286.1337280273437,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8269348144531,286.1304016113281,1.0,0.3140261471271515,1.0,1.0,0.0,1.0,-1.5412777662277222,1.5412758588790894,1.9474698547128355e-06,1.18217670917511,1.0,1.0,0.0,57.98176193237305,84.0,29739.869140625,-0.0,360.89739990234375,1.0,283.1499938964844,285.5606384277344,295.86474609375,297.8692932128906,293.1499938964844,293.1499938964844,283.1499938964844,19666.552734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808125376701355,1.0,0.0,0.0,2.953847646713257,2.95386266708374,5.821963782182138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.2060546875,0.0,788.9164428710938,1895.4371337890625,0.0,1462.744873046875,0.731485903263092,1.0,0.0,3.0,1.0,0.0
17994600,297.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340026855469,0.7772766947746277,0.1949557662010193,0.1759692430496215,297.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.7662269473075867,0.1864453703165054,0.1775944828987121,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13397216796875,0.7840654253959656,0.1997021287679672,0.14040008187294,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13433837890625,0.737763524055481,0.1655395030975341,0.15788534283638,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.6981436014175415,0.1391084343194961,0.6323491334915161,286.1337280273437,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8269348144531,286.1304016113281,1.0,0.3140261471271515,1.0,1.0,0.0,1.0,-1.5412777662277222,1.5412758588790894,1.9474698547128355e-06,1.18217670917511,1.0,1.0,0.0,57.98176193237305,84.0,29739.869140625,-0.0,360.89739990234375,1.0,283.1499938964844,285.5606384277344,295.86474609375,297.8692932128906,293.1499938964844,293.1499938964844,283.1499938964844,19666.552734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808125376701355,1.0,0.0,0.0,2.953847646713257,2.95386266708374,5.821963782182138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.2060546875,0.0,788.9164428710938,1895.4371337890625,0.0,1462.744873046875,0.731485903263092,1.0,0.0,3.0,1.0,0.0
17994660,297.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.7672834396362305,0.1973592787981033,0.1780637502670288,297.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11004638671875,0.7556499242782593,0.1879689693450927,0.1790260523557663,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.7730234861373901,0.2015636414289474,0.1415994018316269,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.7282317876815796,0.1668374985456466,0.1591672599315643,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.6864863634109497,0.1394363492727279,0.6341871619224548,286.1097412109375,284.95001220703125,294.16754150390625,292.7943725585937,294.1643981933594,297.79669189453125,286.1072692871094,1.0,0.319869726896286,1.0,1.0,0.0,1.0,-1.5506958961486816,1.5506939888000488,1.969849336092011e-06,1.189669132232666,1.0,1.0,0.0,62.560394287109375,84.0,30119.498046875,-0.0,377.765380859375,1.0,283.1499938964844,285.5272216796875,295.8575134277344,297.8793029785156,293.1499938964844,293.1499938964844,283.1499938964844,20730.158203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862305402755737,1.0,0.0,0.0,3.0326709747314453,3.032686710357666,6.136827437330794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.75048828125,0.0,853.7734985351562,1895.4371337890625,0.0,1503.82763671875,0.7478767037391663,1.0,0.0,3.0,1.0,0.0
17994720,297.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.7649811506271362,0.1994911283254623,0.1799494624137878,297.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.7526687979698181,0.1893900483846664,0.1803454607725143,297.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.7701027989387512,0.2033116221427917,0.1427809298038482,297.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.7254170179367065,0.1680152714252472,0.1602862775325775,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.6824272871017456,0.1398376375436782,0.6360231041908264,286.1006774902344,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.77655029296875,286.0997619628906,1.0,0.3228859305381775,1.0,1.0,0.0,1.0,-1.559507966041565,1.5595059394836426,1.9909457478206605e-06,1.1966867446899414,1.0,1.0,0.0,64.56617736816406,72.0,30395.41796875,-0.0,387.6768798828125,1.0,283.1499938964844,285.5126953125,295.859375,297.892822265625,293.1499938964844,293.1499938964844,283.1499938964844,21347.138671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892152428627014,1.0,0.0,0.0,3.077469825744629,3.077486276626587,6.319474437077588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.3310546875,0.0,892.17138671875,1895.4371337890625,0.0,1526.703369140625,0.7616040110588074,1.0,0.0,3.0,1.0,0.0
17994780,297.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.7706876397132874,0.2046213299036026,0.1844549030065536,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.756436288356781,0.1929640024900436,0.183605745434761,297.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.7747493982315063,0.2076525092124939,0.1457162946462631,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.7285815477371216,0.1709466725587844,0.1629719734191894,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.6837134957313538,0.1410511136054992,0.641011118888855,286.08746337890625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73876953125,286.0877685546875,1.0,0.3258868157863617,1.0,1.0,0.0,1.0,-1.5815666913986206,1.5815646648406982,2.044393340838724e-06,1.2142587900161743,1.0,1.0,0.0,65.240966796875,60.0,31081.8671875,-0.0,401.2340698242188,1.0,283.1499938964844,285.4826965332031,295.8844909667969,297.95025634765625,293.1499938964844,293.1499938964844,283.1499938964844,22877.720703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946230530738831,1.0,0.0,0.0,3.185886859893799,3.1859045028686523,6.772578444724786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.29052734375,0.0,989.8242797851562,1895.4371337890625,0.0,1568.5804443359375,0.7880557775497437,1.0,0.0,3.0,1.0,0.0
17994840,297.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.7706876397132874,0.2046213299036026,0.1844549030065536,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.756436288356781,0.1929640024900436,0.183605745434761,297.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.7747493982315063,0.2076525092124939,0.1457162946462631,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.7285815477371216,0.1709466725587844,0.1629719734191894,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.6837134957313538,0.1410511136054992,0.641011118888855,286.08746337890625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73876953125,286.0877685546875,1.0,0.3258868157863617,1.0,1.0,0.0,1.0,-1.5815666913986206,1.5815646648406982,2.044393340838724e-06,1.2142587900161743,1.0,1.0,0.0,65.240966796875,60.0,31081.8671875,-0.0,401.2340698242188,1.0,283.1499938964844,285.4826965332031,295.8844909667969,297.95025634765625,293.1499938964844,293.1499938964844,283.1499938964844,22877.720703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946230530738831,1.0,0.0,0.0,3.185886859893799,3.1859045028686523,6.772578444724786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.29052734375,0.0,989.8242797851562,1895.4371337890625,0.0,1568.5804443359375,0.7880557775497437,1.0,0.0,3.0,1.0,0.0
17994900,297.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.7782917022705078,0.2072828263044357,0.1867596060037613,297.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843505859375,0.7628916501998901,0.1948721259832382,0.1853145956993103,297.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.7819007635116577,0.2099354416131973,0.1472425311803817,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843811035156,0.7342361807823181,0.1725095510482788,0.1643608063459396,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.6888397336006165,0.141778290271759,0.6438202261924744,286.08428955078125,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.722900390625,286.0840759277344,1.0,0.3257345855236053,1.0,1.0,0.0,1.0,-1.593257188796997,1.5932550430297852,2.0730858523165807e-06,1.2235711812973022,1.0,1.0,0.0,63.90286636352539,60.0,31450.173828125,-0.0,403.9476623535156,1.0,283.1499938964844,285.46905517578125,295.9043884277344,297.98956298828125,293.1499938964844,293.1499938964844,283.1499938964844,23707.01953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972519755363464,1.0,0.0,0.0,3.243115901947021,3.243134021759033,7.018078349574353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.53662109375,0.0,1044.129638671875,1895.4371337890625,0.0,1589.1339111328125,0.7992464303970337,1.0,0.0,3.0,1.0,0.0
17994960,297.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.7888369560241699,0.2099735289812088,0.1890662461519241,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.772225022315979,0.1968208104372024,0.187038853764534,297.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.7919924855232239,0.2122474759817123,0.1487725377082824,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08673095703125,0.7424018979072571,0.1741084605455398,0.1657576709985733,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.6966399550437927,0.1425569802522659,0.6467409729957581,286.0868225097656,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.70849609375,286.0876770019531,1.0,0.3247018158435821,1.0,1.0,0.0,1.0,-1.6051186323165894,1.605116605758667,2.1024575289629865e-06,1.2330191135406494,1.0,1.0,0.0,61.685306549072266,48.0,31772.2890625,-0.0,404.37298583984375,1.0,283.1499938964844,285.4647521972656,295.9258117675781,298.0293273925781,293.1499938964844,293.1499938964844,283.1499938964844,24266.2578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999646425247192,1.0,0.0,0.0,3.281144618988037,3.281163215637207,7.183631964835513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.1240234375,0.0,1081.292724609375,1895.4371337890625,0.0,1610.4742431640625,0.8113424181938171,1.0,0.0,3.0,1.0,0.0
17995020,297.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.8138486742973328,0.2147663384675979,0.1931370794773101,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904846191406,0.7955249547958374,0.2003145962953567,0.190094381570816,297.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.8160055875778198,0.2163612693548202,0.1514672935009002,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.7632035613059998,0.1769814789295196,0.1682284623384475,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.7159584760665894,0.1440039724111557,0.6520258188247681,286.090576171875,284.95001220703125,294.4618225097656,292.9371032714844,294.4587707519531,297.6853942871094,286.09161376953125,1.0,0.3213757276535034,1.0,1.0,0.0,1.0,-1.6262197494506836,1.6262176036834717,2.1553503302129684e-06,1.249820351600647,1.0,1.0,0.0,56.28767776489258,48.0,32385.7421875,-0.0,401.0796203613281,1.0,283.1499938964844,285.45294189453125,295.9659729003906,298.1055908203125,293.1499938964844,293.1499938964844,283.1499938964844,25466.9765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051305770874023,1.0,0.0,0.0,3.361341714859009,3.361361265182495,7.539085231655918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.52783203125,0.0,1162.5328369140625,1895.4371337890625,0.0,1651.4757080078125,0.8280103206634521,1.0,0.0,3.0,1.0,0.0
17995080,297.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922241210937,0.8175333142280579,0.2153772711753845,0.1936514973640442,297.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921936035156,0.7992342114448547,0.2007610350847244,0.1904807090759277,297.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.819559633731842,0.2168842852115631,0.1518065929412841,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.7666084170341492,0.1773492693901062,0.1685405522584915,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.7188475728034973,0.1441928446292877,0.6527000069618225,286.09228515625,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68267822265625,286.0934753417969,1.0,0.3208163380622864,1.0,1.0,0.0,1.0,-1.6288937330245972,1.6288915872573853,2.1621119685732992e-06,1.2519490718841553,1.0,1.0,0.0,55.47048568725586,36.0,32456.72265625,-0.0,400.28265380859375,1.0,283.1499938964844,285.4530639648437,295.970947265625,298.1148986816406,293.1499938964844,293.1499938964844,283.1499938964844,25573.03515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70578932762146,1.0,0.0,0.0,3.3683338165283203,3.368353366851806,7.570482125629496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.125,0.0,1169.8026123046875,1895.4371337890625,0.0,1656.7376708984375,0.8326809406280518,1.0,0.0,3.0,1.0,0.0
17995140,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.8575547933578491,0.2207560539245605,0.1981630474328994,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8375681638717651,0.2046931833028793,0.1938640773296356,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.8587282299995422,0.2214755266904831,0.1547704339027404,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8052513003349304,0.1805914491415023,0.1712714731693267,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.7503054738044739,0.1458694487810135,0.6586024761199951,286.1012268066406,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6598815917969,286.10260009765625,1.0,0.3150604367256164,1.0,1.0,0.0,1.0,-1.6522951126098633,1.6522928476333618,2.221846898464719e-06,1.2705706357955933,1.0,1.0,0.0,47.4976921081543,25.0,33130.421875,-0.0,390.8540344238281,1.0,283.1499938964844,285.4451599121094,296.015625,298.20050048828125,293.1499938964844,293.1499938964844,283.1499938964844,26824.21875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711819052696228,1.0,0.0,0.0,3.449749231338501,3.449769735336304,7.940874979794899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.96630859375,0.0,1256.695068359375,1895.4371337890625,0.0,1705.24609375,0.8526262044906616,1.0,0.0,3.0,1.0,0.0
17995200,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.8575547933578491,0.2207560539245605,0.1981630474328994,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8375681638717651,0.2046931833028793,0.1938640773296356,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.8587282299995422,0.2214755266904831,0.1547704339027404,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8052513003349304,0.1805914491415023,0.1712714731693267,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.7503054738044739,0.1458694487810135,0.6586024761199951,286.1012268066406,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6598815917969,286.10260009765625,1.0,0.3150604367256164,1.0,1.0,0.0,1.0,-1.6522951126098633,1.6522928476333618,2.221846898464719e-06,1.2705706357955933,1.0,1.0,0.0,47.4976921081543,25.0,33130.421875,-0.0,390.8540344238281,1.0,283.1499938964844,285.4451599121094,296.015625,298.20050048828125,293.1499938964844,293.1499938964844,283.1499938964844,26824.21875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711819052696228,1.0,0.0,0.0,3.449749231338501,3.449769735336304,7.940874979794899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.96630859375,0.0,1256.695068359375,1895.4371337890625,0.0,1705.24609375,0.8526262044906616,1.0,0.0,3.0,1.0,0.0
17995260,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.9251253008842468,0.2260652333498001,0.2025871872901916,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.8986222147941589,0.2085666507482528,0.1971671134233474,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.9253148436546326,0.2259744852781295,0.1576507091522216,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.8612257838249207,0.1837892681360244,0.1739348322153091,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.8035528659820557,0.1475328207015991,0.6643339991569519,286.1123962402344,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6393127441406,286.1138916015625,1.0,0.3083349168300628,1.0,1.0,0.0,1.0,-1.6751102209091189,1.6751079559326172,2.281052957187057e-06,1.2887110710144043,1.0,1.0,0.0,38.62989807128906,25.0,33791.8125,-0.0,378.2258605957031,1.0,283.1499938964844,285.4399108886719,296.05914306640625,298.28436279296875,293.1499938964844,293.1499938964844,283.1499938964844,28031.224609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177664637565613,1.0,0.0,0.0,3.5265092849731445,3.526530504226685,8.298189300148806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.3388671875,0.0,1342.4635009765625,1895.4371337890625,0.0,1753.68359375,0.8714476823806763,1.0,0.0,3.0,1.0,0.0
17995320,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.9251253008842468,0.2260652333498001,0.2025871872901916,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.8986222147941589,0.2085666507482528,0.1971671134233474,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.9253148436546326,0.2259744852781295,0.1576507091522216,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.8612257838249207,0.1837892681360244,0.1739348322153091,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.8035528659820557,0.1475328207015991,0.6643339991569519,286.1123962402344,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6393127441406,286.1138916015625,1.0,0.3083349168300628,1.0,1.0,0.0,1.0,-1.6751102209091189,1.6751079559326172,2.281052957187057e-06,1.2887110710144043,1.0,1.0,0.0,38.62989807128906,25.0,33791.8125,-0.0,378.2258605957031,1.0,283.1499938964844,285.4399108886719,296.05914306640625,298.28436279296875,293.1499938964844,293.1499938964844,283.1499938964844,28031.224609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177664637565613,1.0,0.0,0.0,3.5265092849731445,3.526530504226685,8.298189300148806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.3388671875,0.0,1342.4635009765625,1895.4371337890625,0.0,1753.68359375,0.8714476823806763,1.0,0.0,3.0,1.0,0.0
17995380,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.9970450401306152,0.2312940657138824,0.2066144794225692,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9746541380882264,0.2123431265354156,0.2004959434270858,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.9967886805534364,0.2303575724363327,0.1605304628610611,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.9314438104629515,0.1869058161973953,0.1766386926174163,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8608259558677673,0.1491396576166153,0.6703755259513855,286.1254577636719,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6203918457031,286.126953125,1.0,0.3049435019493103,1.0,1.0,0.0,1.0,-1.6975703239440918,1.6975679397583008,2.3402837996400194e-06,1.3065658807754517,1.0,1.0,0.0,32.48969650268555,43.0,34446.7109375,-0.0,372.9683227539063,1.0,283.1499938964844,285.436767578125,296.1020202636719,298.3671875,293.1499938964844,293.1499938964844,283.1499938964844,29208.08984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235199213027954,1.0,0.0,0.0,3.59977650642395,3.5997989177703857,8.646580340609944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.765625,0.0,1427.8880615234375,1895.4371337890625,0.0,1801.0792236328125,0.8894243240356445,1.0,0.0,3.0,1.0,0.0
17995440,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.9970450401306152,0.2312940657138824,0.2066144794225692,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9746541380882264,0.2123431265354156,0.2004959434270858,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.9967886805534364,0.2303575724363327,0.1605304628610611,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.9314438104629515,0.1869058161973953,0.1766386926174163,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8608259558677673,0.1491396576166153,0.6703755259513855,286.1254577636719,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6203918457031,286.126953125,1.0,0.3049435019493103,1.0,1.0,0.0,1.0,-1.6975703239440918,1.6975679397583008,2.3402837996400194e-06,1.3065658807754517,1.0,1.0,0.0,32.48969650268555,43.0,34446.7109375,-0.0,372.9683227539063,1.0,283.1499938964844,285.436767578125,296.1020202636719,298.3671875,293.1499938964844,293.1499938964844,283.1499938964844,29208.08984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235199213027954,1.0,0.0,0.0,3.59977650642395,3.5997989177703857,8.646580340609944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.765625,0.0,1427.8880615234375,1895.4371337890625,0.0,1801.0792236328125,0.8894243240356445,1.0,0.0,3.0,1.0,0.0
17995500,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.9924465417861938,0.2344354093074798,0.2038650214672088,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.9757609963417052,0.2141659259796142,0.2022449523210525,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.996865212917328,0.2325424253940582,0.1613922417163849,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.9325643181800842,0.1884050667285919,0.1780809313058853,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.860874354839325,0.1499000638723373,0.6738767623901367,286.1253967285156,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6130676269531,286.12567138671875,1.0,0.3065025210380554,1.0,1.0,0.0,1.0,-1.7036117315292358,1.7036093473434448,2.356365712330444e-06,1.3113595247268677,1.0,1.0,0.0,32.75112533569336,43.0,34716.26953125,-0.0,376.99267578125,1.0,283.1499938964844,285.42779541015625,296.1228332519531,298.40631103515625,293.1499938964844,293.1499938964844,283.1499938964844,29918.38671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262370586395264,1.0,0.0,0.0,3.643284320831299,3.6433072090148926,8.856852673488902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.31689453125,0.0,1480.2899169921875,1895.4371337890625,0.0,1823.6405029296875,0.8972975015640259,1.0,0.0,3.0,1.0,0.0
17995560,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.9952683448791504,0.2373410016298294,0.2092435657978058,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356811523437,0.9738239645957948,0.2159656733274459,0.2039700001478195,297.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.9964618682861328,0.2345655709505081,0.1635364592075348,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.9300649762153624,0.1898849308490753,0.1795033067464828,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.8581259846687317,0.1506532728672027,0.6773481965065002,286.1358642578125,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.60546875,286.138671875,1.0,0.3099510967731476,1.0,1.0,0.0,1.0,-1.7208739519119265,1.7208715677261353,2.40246617977391e-06,1.324875831604004,1.0,1.0,0.0,33.515995025634766,61.0,35096.49609375,-0.0,388.7983703613281,1.0,283.1499938964844,285.4336853027344,296.1432800292969,298.4452819824219,293.1499938964844,293.1499938964844,283.1499938964844,30368.55078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287908792495728,1.0,0.0,0.0,3.670591115951538,3.670614242553711,8.99011638466618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.63037109375,0.0,1513.824951171875,1895.4371337890625,0.0,1844.9471435546875,0.9068055152893066,1.0,0.0,3.0,1.0,0.0
17995620,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635437011719,0.9561525583267212,0.2417164593935012,0.2168925553560257,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634521484375,0.9219510555267334,0.2194542586803436,0.2075105756521225,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635437011719,0.9518350958824158,0.2386699318885803,0.1665946096181869,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16326904296875,0.8807145357131958,0.1927416622638702,0.1824468076229095,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16290283203125,0.8166794776916504,0.1520466059446334,0.6847913861274719,286.16363525390625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5863342285156,286.1654663085937,1.0,0.3206612169742584,1.0,1.0,0.0,1.0,-1.750222086906433,1.7502195835113523,2.4825683340168325e-06,1.3482190370559692,1.0,1.0,0.0,39.5349235534668,79.0,35869.04296875,-0.0,423.5977783203125,1.0,283.1499938964844,285.4419860839844,296.1886291503906,298.5366516113281,293.1499938964844,293.1499938964844,283.1499938964844,31520.998046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734416127204895,1.0,0.0,0.0,3.739589691162109,3.739613771438599,9.331279784419166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.85400390625,0.0,1600.8092041015625,1895.4371337890625,0.0,1892.2156982421875,0.9237437844276428,1.0,0.0,3.0,1.0,0.0
17995680,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635437011719,0.9561525583267212,0.2417164593935012,0.2168925553560257,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634521484375,0.9219510555267334,0.2194542586803436,0.2075105756521225,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635437011719,0.9518350958824158,0.2386699318885803,0.1665946096181869,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16326904296875,0.8807145357131958,0.1927416622638702,0.1824468076229095,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16290283203125,0.8166794776916504,0.1520466059446334,0.6847913861274719,286.16363525390625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5863342285156,286.1654663085937,1.0,0.3206612169742584,1.0,1.0,0.0,1.0,-1.750222086906433,1.7502195835113523,2.4825683340168325e-06,1.3482190370559692,1.0,1.0,0.0,39.5349235534668,79.0,35869.04296875,-0.0,423.5977783203125,1.0,283.1499938964844,285.4419860839844,296.1886291503906,298.5366516113281,293.1499938964844,293.1499938964844,283.1499938964844,31520.998046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734416127204895,1.0,0.0,0.0,3.739589691162109,3.739613771438599,9.331279784419166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.85400390625,0.0,1600.8092041015625,1895.4371337890625,0.0,1892.2156982421875,0.9237437844276428,1.0,0.0,3.0,1.0,0.0
17995740,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.8909143805503845,0.2460811585187912,0.2210532575845718,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.8619047403335571,0.2227666229009628,0.2110693752765655,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8865931034088135,0.2424189150333404,0.1695080697536468,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.8270483613014221,0.1954365819692611,0.1854206621646881,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.7635867595672607,0.1532525718212127,0.6922436952590942,286.181884765625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56768798828125,286.1838684082031,1.0,0.3350145518779754,1.0,1.0,0.0,1.0,-1.7755107879638672,1.7755082845687866,2.5527044726914028e-06,1.368199110031128,1.0,1.0,0.0,49.94536209106445,97.0,36560.1015625,-0.0,470.227294921875,1.0,283.1499938964844,285.4447326660156,296.2328796386719,298.6249389648437,293.1499938964844,293.1499938964844,283.1499938964844,32659.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405194640159607,1.0,0.0,0.0,3.8065106868743896,3.8065357208251953,9.668239044913207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.32421875,0.0,1688.29736328125,1895.4371337890625,0.0,1944.0089111328125,0.9401756525039672,1.0,0.0,3.0,1.0,0.0
17995800,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.8909143805503845,0.2460811585187912,0.2210532575845718,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.8619047403335571,0.2227666229009628,0.2110693752765655,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8865931034088135,0.2424189150333404,0.1695080697536468,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.8270483613014221,0.1954365819692611,0.1854206621646881,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.7635867595672607,0.1532525718212127,0.6922436952590942,286.181884765625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56768798828125,286.1838684082031,1.0,0.3350145518779754,1.0,1.0,0.0,1.0,-1.7755107879638672,1.7755082845687866,2.5527044726914028e-06,1.368199110031128,1.0,1.0,0.0,49.94536209106445,97.0,36560.1015625,-0.0,470.227294921875,1.0,283.1499938964844,285.4447326660156,296.2328796386719,298.6249389648437,293.1499938964844,293.1499938964844,283.1499938964844,32659.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405194640159607,1.0,0.0,0.0,3.8065106868743896,3.8065357208251953,9.668239044913207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.32421875,0.0,1688.29736328125,1895.4371337890625,0.0,1944.0089111328125,0.9401756525039672,1.0,0.0,3.0,1.0,0.0
17995860,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8438299894332886,0.2504747807979584,0.2254775166511535,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016296386719,0.8175134062767029,0.2258959412574768,0.2145651578903198,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.839292049407959,0.2460016459226608,0.1724046170711517,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.7823684811592102,0.1979643553495407,0.1883468180894851,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012023925781,0.7229947447776794,0.1543024033308029,0.699495255947113,286.2017822265625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5504455566406,286.2037353515625,1.0,0.3516340851783752,1.0,1.0,0.0,1.0,-1.8007190227508545,1.8007164001464844,2.623764430609299e-06,1.388092875480652,1.0,1.0,0.0,63.21567916870117,85.0,37253.0,-0.0,526.8604125976562,1.0,283.1499938964844,285.4489440917969,296.2738037109375,298.70855712890625,293.1499938964844,293.1499938964844,283.04998779296875,33785.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463065981864929,1.0,0.0,0.0,3.8715627193450928,3.871588468551636,1.0001516557167631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.51611328125,0.0,1776.3426513671875,1895.4371337890625,0.0,1993.5843505859373,0.9551571011543274,1.0,0.0,3.0,1.0,0.0
17995920,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8438299894332886,0.2504747807979584,0.2254775166511535,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016296386719,0.8175134062767029,0.2258959412574768,0.2145651578903198,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.839292049407959,0.2460016459226608,0.1724046170711517,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.7823684811592102,0.1979643553495407,0.1883468180894851,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012023925781,0.7229947447776794,0.1543024033308029,0.699495255947113,286.2017822265625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5504455566406,286.2037353515625,1.0,0.3516340851783752,1.0,1.0,0.0,1.0,-1.8007190227508545,1.8007164001464844,2.623764430609299e-06,1.388092875480652,1.0,1.0,0.0,63.21567916870117,85.0,37253.0,-0.0,526.8604125976562,1.0,283.1499938964844,285.4489440917969,296.2738037109375,298.70855712890625,293.1499938964844,293.1499938964844,283.04998779296875,33785.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463065981864929,1.0,0.0,0.0,3.8715627193450928,3.871588468551636,1.0001516557167631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.51611328125,0.0,1776.3426513671875,1895.4371337890625,0.0,1993.5843505859373,0.9551571011543274,1.0,0.0,3.0,1.0,0.0
