time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995980,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.8322553038597107,0.2545454204082489,0.2294191271066665,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.8048861622810364,0.2287356108427047,0.2175394892692566,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.8270899653434753,0.2492551356554031,0.1748979389667511,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.7696080803871155,0.2002329379320144,0.1907747685909271,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.7104349136352539,0.1551271975040435,0.7045026421546936,286.1493530273437,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5323791503906,286.150146484375,1.0,0.3590376079082489,1.0,1.0,0.0,1.0,-1.820949912071228,1.8209471702575684,2.6816987883648835e-06,1.4041022062301636,1.0,1.0,0.0,69.08699798583984,73.0,38181.29296875,-0.0,558.6038818359375,1.0,283.0512390136719,285.3758850097656,296.3278503417969,298.83331298828125,293.1499938964844,293.1499938964844,282.75,34733.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558576464653015,1.0,0.0,0.0,3.925534725189209,3.925561189651489,1.0282315088261385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.6279296875,0.0,1851.6734619140625,1895.4371337890625,0.0,2076.3388671875,0.9663300514221193,1.0,0.0,3.0,1.0,0.0
17996040,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.8322553038597107,0.2545454204082489,0.2294191271066665,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.8048861622810364,0.2287356108427047,0.2175394892692566,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.8270899653434753,0.2492551356554031,0.1748979389667511,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.7696080803871155,0.2002329379320144,0.1907747685909271,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.7104349136352539,0.1551271975040435,0.7045026421546936,286.1493530273437,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5323791503906,286.150146484375,1.0,0.3590376079082489,1.0,1.0,0.0,1.0,-1.820949912071228,1.8209471702575684,2.6816987883648835e-06,1.4041022062301636,1.0,1.0,0.0,69.08699798583984,73.0,38181.29296875,-0.0,558.6038818359375,1.0,283.0512390136719,285.3758850097656,296.3278503417969,298.83331298828125,293.1499938964844,293.1499938964844,282.75,34733.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558576464653015,1.0,0.0,0.0,3.925534725189209,3.925561189651489,1.0282315088261385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.6279296875,0.0,1851.6734619140625,1895.4371337890625,0.0,2076.3388671875,0.9663300514221193,1.0,0.0,3.0,1.0,0.0
17996100,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8329876065254211,0.2563328146934509,0.2311533987522125,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.8051913380622864,0.2299699485301971,0.2188082039356231,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.8274487853050232,0.2506636679172516,0.1759685724973678,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.769756555557251,0.2012031376361847,0.1917848438024521,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.709845781326294,0.1554010808467865,0.7061155438423157,286.0157165527344,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52227783203125,285.99761962890625,1.0,0.360467791557312,1.0,1.0,0.0,1.0,-1.8289932012557983,1.828990578651428,2.704943426579121e-06,1.4104684591293335,1.0,1.0,0.0,69.7182846069336,73.0,39374.73828125,-0.0,566.1046142578125,1.0,282.79217529296875,285.19696044921875,296.3917236328125,299.04119873046875,293.1499938964844,293.1499938964844,282.75,35020.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666250467300415,1.0,0.0,0.0,3.941737174987793,3.941763877868652,1.0367369895902812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.30908203125,0.0,1874.6962890625,1895.4371337890625,0.0,2170.927734375,0.9701845049858092,1.0,0.0,3.0,1.0,0.0
17996160,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.8361532688140869,0.2578682601451874,0.2325924187898636,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.8080999255180359,0.2310098111629486,0.2198417782783508,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.8302509188652039,0.2518495917320251,0.1768395751714706,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7723761200904846,0.2019989639520645,0.1925814151763916,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7115342617034912,0.1555219739675521,0.7068410515785217,285.9526672363281,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5104064941406,285.9517517089844,1.0,0.360644668340683,1.0,1.0,0.0,1.0,-1.834838271141052,1.8348355293273928,2.7219289222557563e-06,1.4151089191436768,1.0,1.0,0.0,69.29789733886719,61.0,39621.00390625,-0.0,568.8450317382812,1.0,282.7542724609375,285.1504211425781,296.39117431640625,299.01397705078125,293.1499938964844,293.1499938964844,282.45001220703125,35242.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721582055091858,1.0,0.0,0.0,3.9542064666748047,3.954233407974243,1.0433066108817002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.23681640625,0.0,1892.5439453125,1895.4371337890625,0.0,2220.027587890625,0.9731508493423462,1.0,0.0,3.0,1.0,0.0
17996220,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.849395215511322,0.2605496942996979,0.2349785268306732,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8203123807907104,0.2327396124601364,0.2214472889900207,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8425928354263306,0.2538412809371948,0.1782139241695404,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.7843954563140869,0.2032736241817474,0.1937480270862579,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.7205394506454468,0.155473917722702,0.706412672996521,285.74981689453125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4853210449219,285.7484436035156,1.0,0.3581182658672333,1.0,1.0,0.0,1.0,-1.8421714305877688,1.8421686887741089,2.74334047389857e-06,1.4209400415420532,1.0,1.0,0.0,65.93710327148438,49.0,40931.1484375,-0.0,563.4149169921875,1.0,282.457275390625,284.9230041503906,296.4176025390625,299.127197265625,293.1499938964844,293.1499938964844,282.1499938964844,35548.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785548985004425,1.0,0.0,0.0,3.971337795257568,3.971364974975586,1.0523663149797358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.9853515625,0.0,1917.2489013671875,1895.4371337890625,0.0,2340.1015625,0.9772260189056396,1.0,0.0,3.0,1.0,0.0
17996280,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.849395215511322,0.2605496942996979,0.2349785268306732,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8203123807907104,0.2327396124601364,0.2214472889900207,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8425928354263306,0.2538412809371948,0.1782139241695404,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.7843954563140869,0.2032736241817474,0.1937480270862579,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.7205394506454468,0.155473917722702,0.706412672996521,285.74981689453125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4853210449219,285.7484436035156,1.0,0.3581182658672333,1.0,1.0,0.0,1.0,-1.8421714305877688,1.8421686887741089,2.74334047389857e-06,1.4209400415420532,1.0,1.0,0.0,65.93710327148438,49.0,40931.1484375,-0.0,563.4149169921875,1.0,282.457275390625,284.9230041503906,296.4176025390625,299.127197265625,293.1499938964844,293.1499938964844,282.1499938964844,35548.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785548985004425,1.0,0.0,0.0,3.971337795257568,3.971364974975586,1.0523663149797358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.9853515625,0.0,1917.2489013671875,1895.4371337890625,0.0,2340.1015625,0.9772260189056396,1.0,0.0,3.0,1.0,0.0
17996340,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.8728410005569458,0.2628581523895263,0.2368998825550079,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.8409262299537659,0.2341154515743255,0.2225871980190277,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390014648437,0.8647828102111816,0.2554515302181244,0.179223820567131,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.8057050108909607,0.2042264342308044,0.1944821178913116,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.736571729183197,0.1551320999860763,0.7040638327598572,285.5389404296875,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4598083496094,285.5370788574219,1.0,0.3526450991630554,1.0,1.0,0.0,1.0,-1.8451236486434937,1.845120906829834,2.752015006990405e-06,1.423307180404663,1.0,1.0,0.0,60.041236877441406,37.0,42159.21484375,0.0,546.94287109375,1.0,282.1561279296875,284.6890869140625,296.44390869140625,299.23004150390625,293.1499938964844,293.1499938964844,281.8500061035156,35731.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961624264717102,1.0,0.0,0.0,3.981523275375366,3.981550455093384,1.0577713283055346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.10693359375,0.0,1932.0384521484373,1895.4371337890625,0.0,2436.39208984375,0.9796487092971802,1.0,0.0,3.0,1.0,0.0
17996400,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.8728410005569458,0.2628581523895263,0.2368998825550079,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.8409262299537659,0.2341154515743255,0.2225871980190277,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390014648437,0.8647828102111816,0.2554515302181244,0.179223820567131,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.8057050108909607,0.2042264342308044,0.1944821178913116,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.736571729183197,0.1551320999860763,0.7040638327598572,285.5389404296875,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4598083496094,285.5370788574219,1.0,0.3526450991630554,1.0,1.0,0.0,1.0,-1.8451236486434937,1.845120906829834,2.752015006990405e-06,1.423307180404663,1.0,1.0,0.0,60.041236877441406,37.0,42159.21484375,0.0,546.94287109375,1.0,282.1561279296875,284.6890869140625,296.44390869140625,299.23004150390625,293.1499938964844,293.1499938964844,281.8500061035156,35731.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961624264717102,1.0,0.0,0.0,3.981523275375366,3.981550455093384,1.0577713283055346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.10693359375,0.0,1932.0384521484373,1895.4371337890625,0.0,2436.39208984375,0.9796487092971802,1.0,0.0,3.0,1.0,0.0
17996460,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.8989095687866211,0.2643539905548095,0.2381193488836288,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.8640844225883484,0.234944999217987,0.2232213616371154,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.8898245692253113,0.2564329206943512,0.1798058748245239,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34259033203125,0.8273453116416931,0.2047651708126068,0.1948325186967849,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.7548264265060425,0.1547250598669052,0.7014439702033997,285.3414611816406,284.95001220703125,295.3974914550781,293.4328918457031,295.39556884765625,297.4408569335937,285.33551025390625,1.0,0.3471584916114807,1.0,1.0,0.0,1.0,-1.845324993133545,1.8453222513198853,2.752641421466251e-06,1.4234936237335205,1.0,1.0,0.0,54.482383728027344,37.0,43261.890625,0.0,529.6153564453125,1.0,281.86676025390625,284.4671325683594,296.4815979003906,299.3561706542969,293.1499938964844,293.1499938964844,281.8500061035156,35817.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048223257064819,1.0,0.0,0.0,3.986332654953003,3.986359834671021,1.0603282589727314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.26904296875,0.0,1939.048095703125,1895.4371337890625,0.0,2515.59619140625,0.9807925820350648,1.0,0.0,3.0,1.0,0.0
17996520,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32666015625,0.9100335836410522,0.2648523449897766,0.2384661138057708,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32684326171875,0.8740236759185791,0.2352078557014465,0.223380297422409,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266906738281,0.9003559350967407,0.2567504644393921,0.1799567937850952,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.836090087890625,0.204932302236557,0.1949018687009811,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.7627514600753784,0.1545695811510086,0.7003455758094788,285.3265991210937,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4345703125,285.3242492675781,1.0,0.3450543880462646,1.0,1.0,0.0,1.0,-1.8448779582977293,1.8448752164840696,2.7513403892953647e-06,1.4231452941894531,1.0,1.0,0.0,52.42741012573242,25.0,43314.76953125,0.0,522.8583374023438,1.0,281.8565673828125,284.4552307128906,296.4732666015625,299.3301086425781,293.1499938964844,293.1499938964844,281.54998779296875,35840.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049330711364746,1.0,0.0,0.0,3.987572908401489,3.987600326538086,1.0609882110657054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.046875,0.0,1940.8587646484373,1895.4371337890625,0.0,2516.6123046875,0.981087565422058,1.0,0.0,3.0,1.0,0.0
17996580,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9721813797950744,0.2665576338768005,0.2397346198558807,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.930937111377716,0.2360507398843765,0.2238935828208923,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.961681306362152,0.2577852010726928,0.1804714649915695,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.8855001926422119,0.2054324895143509,0.1950807720422744,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8073251247406006,0.1538285166025161,0.6955996155738831,285.1102294921875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.409912109375,285.1082458496094,1.0,0.335911214351654,1.0,1.0,0.0,1.0,-1.842152953147888,1.8421502113342283,2.7434157345851418e-06,1.4210203886032104,1.0,1.0,0.0,43.678035736083984,28.0,44415.0,0.0,493.58636474609375,1.0,281.55718994140625,284.21954345703125,296.5061340332031,299.4285888671875,293.1499938964844,293.1499938964844,281.25,35905.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126986026763916,1.0,0.0,0.0,3.9911816120147705,3.991209030151367,1.062909404936363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.5302734375,0.0,1946.1329345703125,1895.4371337890625,0.0,2588.066650390625,0.9819458723068236,1.0,0.0,3.0,1.0,0.0
17996640,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9721813797950744,0.2665576338768005,0.2397346198558807,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.930937111377716,0.2360507398843765,0.2238935828208923,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.961681306362152,0.2577852010726928,0.1804714649915695,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.8855001926422119,0.2054324895143509,0.1950807720422744,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8073251247406006,0.1538285166025161,0.6955996155738831,285.1102294921875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.409912109375,285.1082458496094,1.0,0.335911214351654,1.0,1.0,0.0,1.0,-1.842152953147888,1.8421502113342283,2.7434157345851418e-06,1.4210203886032104,1.0,1.0,0.0,43.678035736083984,28.0,44415.0,0.0,493.58636474609375,1.0,281.55718994140625,284.21954345703125,296.5061340332031,299.4285888671875,293.1499938964844,293.1499938964844,281.25,35905.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126986026763916,1.0,0.0,0.0,3.9911816120147705,3.991209030151367,1.062909404936363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.5302734375,0.0,1946.1329345703125,1895.4371337890625,0.0,2588.066650390625,0.9819458723068236,1.0,0.0,3.0,1.0,0.0
17996700,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9943534731864928,0.2673447728157043,0.2403667122125625,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9583114981651306,0.2364080548286438,0.224143698811531,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9854148030281068,0.258240133523941,0.1807266324758529,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9093793034553528,0.2056335806846618,0.1951775699853897,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.8263135552406311,0.1534152925014495,0.6932823061943054,284.9580078125,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3982849121094,284.93902587890625,1.0,0.3330294489860534,1.0,1.0,0.0,1.0,-1.8408513069152832,1.8408485651016235,2.739600176937529e-06,1.419979691505432,0.9895427227020264,0.9895427227020264,0.0,40.69240188598633,28.0,45410.546875,0.0,483.3761291503906,1.0,281.2918701171875,284.02838134765625,296.5495300292969,299.5895690917969,293.1499938964844,293.1499938964844,281.25,36020.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186886310577393,1.0,0.0,0.0,3.991376399993897,3.991403818130493,1.0630132010192028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.68994140625,0.0,1947.337158203125,1895.4371337890625,0.0,2643.4248046875,0.981928288936615,1.0,0.0,3.0,1.0,0.0
17996760,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9976253509521484,0.2686187922954559,0.23511902987957,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9701979756355286,0.2366625517606735,0.2243596166372299,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9950384497642516,0.2585860192775726,0.1809458285570144,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9218357801437378,0.2057437896728515,0.1952548623085022,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8345847129821777,0.1529260277748108,0.6909483671188354,284.89813232421875,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3877868652344,284.89752197265625,1.0,0.3306281566619873,1.0,1.0,0.0,1.0,-1.832964777946472,1.832962155342102,2.716025846893899e-06,1.4132866859436035,0.9384555220603944,0.9384555220603944,0.0,39.266597747802734,46.0,45231.32421875,0.0,473.6661071777344,1.0,281.25604248046875,283.9959411621094,296.5415344238281,299.5214538574219,293.1499938964844,293.1499938964844,280.95001220703125,38037.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819463312625885,1.0,0.0,0.0,3.942516326904297,3.9425437450408936,1.0371469443271053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.0703125,0.0,1900.0736083984373,1895.4371337890625,0.0,2650.59814453125,0.9717435240745544,1.0,0.0,3.0,1.0,0.0
17996820,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9965512156486512,0.2711005210876465,0.2437068521976471,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9578810930252076,0.2373218834400177,0.2249614149332046,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.985690414905548,0.2598212659358978,0.1817978024482727,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9084258675575256,0.2060991823673248,0.195578470826149,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8227878212928772,0.1520947068929672,0.6871862411499023,284.8547668457031,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3720397949219,284.86962890625,1.0,0.333294004201889,1.0,1.0,0.0,1.0,-1.8369219303131104,1.836919188499451,2.728538447627216e-06,1.417161226272583,0.8278759717941284,0.8278759717941284,0.0,40.7852668762207,64.0,45542.3984375,0.0,482.00048828125,1.0,280.9581604003906,283.9777526855469,296.5612487792969,299.5477600097656,293.1499938964844,293.1499938964844,281.25,44200.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220533132553101,1.0,0.0,0.0,3.5933868885040283,3.593411922454834,8.615912179266161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.10986328125,0.0,1531.5,1895.4371337890625,0.0,2674.6025390625,0.9002785086631775,1.0,0.0,3.0,1.0,0.0
17996880,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9965512156486512,0.2711005210876465,0.2437068521976471,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9578810930252076,0.2373218834400177,0.2249614149332046,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.985690414905548,0.2598212659358978,0.1817978024482727,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9084258675575256,0.2060991823673248,0.195578470826149,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8227878212928772,0.1520947068929672,0.6871862411499023,284.8547668457031,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3720397949219,284.86962890625,1.0,0.333294004201889,1.0,1.0,0.0,1.0,-1.8369219303131104,1.836919188499451,2.728538447627216e-06,1.417161226272583,0.8278759717941284,0.8278759717941284,0.0,40.7852668762207,64.0,45542.3984375,0.0,482.00048828125,1.0,280.9581604003906,283.9777526855469,296.5612487792969,299.5477600097656,293.1499938964844,293.1499938964844,281.25,44200.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220533132553101,1.0,0.0,0.0,3.5933868885040283,3.593411922454834,8.615912179266161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.10986328125,0.0,1531.5,1895.4371337890625,0.0,2674.6025390625,0.9002785086631775,1.0,0.0,3.0,1.0,0.0
17996940,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9904815554618835,0.2719173729419708,0.244481012225151,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9495102167129515,0.238201156258583,0.2256110608577728,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9787517189979552,0.2606099545955658,0.182316705584526,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9005343914031982,0.2067504376173019,0.1960362493991851,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8153895735740662,0.1519767194986343,0.6861138343811035,285.037353515625,284.95001220703125,295.6369323730469,293.5851745605469,295.63507080078125,297.3641357421875,285.05328369140625,1.0,0.3378530144691467,1.0,1.0,0.0,1.0,-1.8583788871765137,1.8583760261535645,2.791044380501262e-06,1.4338499307632446,0.94924396276474,0.94924396276474,0.0,42.29790496826172,64.0,45462.0234375,0.0,495.5066528320313,1.0,281.21051025390625,284.1589660644531,296.5177001953125,299.3740539550781,293.1499938964844,293.1499938964844,281.25,34627.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810871958732605,1.0,0.0,0.0,3.667675256729126,3.667699098587036,8.975838454716722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.8017578125,0.0,1542.601806640625,1895.4371337890625,0.0,2571.225830078125,0.9104506969451904,1.0,0.0,3.0,1.0,0.0
17997000,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9314844608306884,0.2729527354240417,0.2456779778003692,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.887646496295929,0.2389394640922546,0.226674735546112,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.916282832622528,0.2612319886684418,0.1831471920013427,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8470269441604614,0.2073004841804504,0.1969232559204101,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7658913135528564,0.1519095450639724,0.6875554919242859,285.05975341796875,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3594970703125,285.06365966796875,1.0,0.3409125208854675,1.0,1.0,0.0,1.0,-1.8255568742752075,1.8255542516708367,2.704594407987315e-06,1.414867281913757,0.9935222268104552,0.9935222268104552,0.0,50.41326522827149,82.0,45416.09765625,0.0,510.0279235839844,1.0,281.24249267578125,284.15533447265625,296.5557861328125,299.4609680175781,293.1499938964844,293.1499938964844,280.95001220703125,32720.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075633645057678,1.0,0.0,0.0,3.751837491989136,3.751862049102783,9.3925029887032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.75341796875,0.0,1624.2279052734375,1895.4371337890625,0.0,2540.7724609375,0.9259158968925476,1.0,0.0,3.0,1.0,0.0
17997060,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.894470751285553,0.2744293808937073,0.2473910599946975,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8554663062095642,0.2400844097137451,0.2282231152057647,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8813385963439941,0.2627150118350982,0.1842802613973617,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8181454539299011,0.2081102281808853,0.1981294602155685,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7376180291175842,0.1514651924371719,0.687461793422699,284.8902587890625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3454284667969,284.8963623046875,1.0,0.3533881902694702,1.0,1.0,0.0,1.0,-1.8550015687942505,1.8549988269805908,2.7806197522295406e-06,1.4308356046676636,0.8728502988815308,0.8728502988815308,0.0,58.21192932128906,100.0,46487.44140625,0.0,547.96826171875,1.0,280.95721435546875,283.9808349609375,296.67462158203125,299.7079162597656,293.1499938964844,293.1499938964844,281.25,39024.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183040022850037,1.0,0.0,0.0,3.6691062450408936,3.669130802154541,8.982843837657128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.24072265625,0.0,1577.279541015625,1895.4371337890625,0.0,2639.864013671875,0.9116391539573668,1.0,0.0,3.0,1.0,0.0
17997120,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.894470751285553,0.2744293808937073,0.2473910599946975,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8554663062095642,0.2400844097137451,0.2282231152057647,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8813385963439941,0.2627150118350982,0.1842802613973617,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8181454539299011,0.2081102281808853,0.1981294602155685,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7376180291175842,0.1514651924371719,0.687461793422699,284.8902587890625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3454284667969,284.8963623046875,1.0,0.3533881902694702,1.0,1.0,0.0,1.0,-1.8550015687942505,1.8549988269805908,2.7806197522295406e-06,1.4308356046676636,0.8728502988815308,0.8728502988815308,0.0,58.21192932128906,100.0,46487.44140625,0.0,547.96826171875,1.0,280.95721435546875,283.9808349609375,296.67462158203125,299.7079162597656,293.1499938964844,293.1499938964844,281.25,39024.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183040022850037,1.0,0.0,0.0,3.6691062450408936,3.669130802154541,8.982843837657128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.24072265625,0.0,1577.279541015625,1895.4371337890625,0.0,2639.864013671875,0.9116391539573668,1.0,0.0,3.0,1.0,0.0
17997180,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.850943386554718,0.2767724692821502,0.2496905922889709,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8158419132232666,0.2415694594383239,0.2299678474664688,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8390243053436279,0.2645348012447357,0.1857890039682388,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.777561366558075,0.2092121392488479,0.1995334476232528,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.701077938079834,0.1512264460325241,0.6882688403129578,285.0755920410156,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3382263183594,285.0749206542969,1.0,0.3673601746559143,1.0,1.0,0.0,1.0,-1.864320158958435,1.8643172979354856,2.8078343348170165e-06,1.4379891157150269,1.0,1.0,0.0,71.47726440429688,88.0,46363.0625,0.0,596.5221557617188,1.0,281.2431945800781,284.1531677246094,296.6644897460937,299.62335205078125,293.1499938964844,293.1499938964844,280.95001220703125,32656.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092232942581177,1.0,0.0,0.0,3.808294057846069,3.808319091796875,9.67729988587962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.65380859375,0.0,1690.4090576171875,1895.4371337890625,0.0,2556.042724609375,0.938244879245758,1.0,0.0,3.0,1.0,0.0
17997240,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.850943386554718,0.2767724692821502,0.2496905922889709,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8158419132232666,0.2415694594383239,0.2299678474664688,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8390243053436279,0.2645348012447357,0.1857890039682388,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.777561366558075,0.2092121392488479,0.1995334476232528,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.701077938079834,0.1512264460325241,0.6882688403129578,285.0755920410156,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3382263183594,285.0749206542969,1.0,0.3673601746559143,1.0,1.0,0.0,1.0,-1.864320158958435,1.8643172979354856,2.8078343348170165e-06,1.4379891157150269,1.0,1.0,0.0,71.47726440429688,88.0,46363.0625,0.0,596.5221557617188,1.0,281.2431945800781,284.1531677246094,296.6644897460937,299.62335205078125,293.1499938964844,293.1499938964844,280.95001220703125,32656.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092232942581177,1.0,0.0,0.0,3.808294057846069,3.808319091796875,9.67729988587962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.65380859375,0.0,1690.4090576171875,1895.4371337890625,0.0,2556.042724609375,0.938244879245758,1.0,0.0,3.0,1.0,0.0
17997300,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8425372838973999,0.2776782512664795,0.2508434653282165,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8073713779449463,0.2421772927045822,0.2308079600334167,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8307258486747742,0.2652342021465301,0.1865039616823196,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7691128253936768,0.2096520811319351,0.200197696685791,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.6923264861106873,0.1510428488254547,0.6884769797325134,284.9322814941406,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3334350585937,284.91357421875,1.0,0.3707149624824524,1.0,1.0,0.0,1.0,-1.868623971939087,1.8686211109161377,2.820551117110881e-06,1.441361904144287,0.9503361582756042,0.9503361582756042,0.0,75.14178466796875,88.0,47485.7109375,0.0,611.2725219726562,1.0,280.9934997558594,283.9681091308594,296.7566833496094,299.8863220214844,293.1499938964844,293.1499938964844,280.95001220703125,34308.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176336884498596,1.0,0.0,0.0,3.8379390239715576,3.8379645347595215,9.828549991652835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.22119140625,0.0,1739.1783447265625,1895.4371337890625,0.0,2633.6611328125,0.94527268409729,1.0,0.0,3.0,1.0,0.0
17997360,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8386144042015076,0.2782300412654876,0.2515172958374023,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.803174614906311,0.242542877793312,0.2313119918107986,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8267933130264282,0.2656397223472595,0.1869155019521713,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7650973200798035,0.2098800092935562,0.2005616277456283,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6876941323280334,0.1506905853748321,0.6875406503677368,284.8896484375,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.32574462890625,284.8930969238281,1.0,0.3723955750465393,1.0,1.0,0.0,1.0,-1.8698482513427728,1.869845509529113,2.8241468044143403e-06,1.4423011541366575,0.9044117331504822,0.9044117331504822,0.0,77.01126861572266,76.0,47448.046875,0.0,618.113037109375,1.0,280.9562072753906,283.95623779296875,296.7718505859375,299.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,37730.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217266201972961,1.0,0.0,0.0,3.776091575622559,3.7761170864105225,9.514332077742438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.89013671875,0.0,1691.423583984375,1895.4371337890625,0.0,2671.572998046875,0.9342122077941896,1.0,0.0,3.0,1.0,0.0
17997420,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8399638533592224,0.2793866991996765,0.2524890303611755,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.804256796836853,0.2432193607091903,0.2319326996803283,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8278322219848633,0.2664240598678589,0.1874374598264694,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7658851146697998,0.2102867662906646,0.2009299248456955,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6867607831954956,0.1499206274747848,0.6840664744377136,284.8683166503906,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3114929199219,284.880615234375,1.0,0.3717940747737884,1.0,1.0,0.0,1.0,-1.8686591386795044,1.8686563968658447,2.82048631561338e-06,1.4412672519683838,0.8132935762405396,0.8132935762405396,0.0,76.84541320800781,64.0,47649.8515625,0.0,616.717041015625,1.0,280.6578369140625,283.950927734375,296.7944030761719,299.91729736328125,293.1499938964844,293.1499938964844,280.95001220703125,43358.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288706541061401,1.0,0.0,0.0,3.451078653335572,3.4511020183563232,7.94699587913783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.80078125,0.0,1374.971435546875,1895.4371337890625,0.0,2737.934814453125,0.8688437342643738,1.0,0.0,3.0,1.0,0.0
17997480,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8399638533592224,0.2793866991996765,0.2524890303611755,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.804256796836853,0.2432193607091903,0.2319326996803283,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8278322219848633,0.2664240598678589,0.1874374598264694,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7658851146697998,0.2102867662906646,0.2009299248456955,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6867607831954956,0.1499206274747848,0.6840664744377136,284.8683166503906,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3114929199219,284.880615234375,1.0,0.3717940747737884,1.0,1.0,0.0,1.0,-1.8686591386795044,1.8686563968658447,2.82048631561338e-06,1.4412672519683838,0.8132935762405396,0.8132935762405396,0.0,76.84541320800781,64.0,47649.8515625,0.0,616.717041015625,1.0,280.6578369140625,283.950927734375,296.7944030761719,299.91729736328125,293.1499938964844,293.1499938964844,280.95001220703125,43358.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288706541061401,1.0,0.0,0.0,3.451078653335572,3.4511020183563232,7.94699587913783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.80078125,0.0,1374.971435546875,1895.4371337890625,0.0,2737.934814453125,0.8688437342643738,1.0,0.0,3.0,1.0,0.0
17997540,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.854194700717926,0.2818139791488647,0.2542356550693512,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8175708055496216,0.2447155863046646,0.2329649478197097,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8410210013389587,0.268199473619461,0.1883735358715057,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7786880731582642,0.2114277333021164,0.2016451060771942,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6971226930618286,0.1497342884540558,0.6816367506980896,285.02886962890625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3088684082031,285.02569580078125,1.0,0.3676201999187469,1.0,1.0,0.0,1.0,-1.871057152748108,1.8710542917251587,2.827395519489073e-06,1.4430087804794312,0.9445860981941224,0.9445860981941224,0.0,72.23828125,52.0,47604.20703125,0.0,603.79150390625,1.0,280.94158935546875,284.0849304199219,296.7809753417969,299.8175354003906,293.1499938964844,293.1499938964844,280.6499938964844,32469.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161724209785461,1.0,0.0,0.0,3.622833013534546,3.622856140136719,8.757696718930674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.64990234375,0.0,1476.9365234375,1895.4371337890625,0.0,2620.146728515625,0.8965755701065063,1.0,0.0,3.0,1.0,0.0
17997600,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.854194700717926,0.2818139791488647,0.2542356550693512,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8175708055496216,0.2447155863046646,0.2329649478197097,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8410210013389587,0.268199473619461,0.1883735358715057,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7786880731582642,0.2114277333021164,0.2016451060771942,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6971226930618286,0.1497342884540558,0.6816367506980896,285.02886962890625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3088684082031,285.02569580078125,1.0,0.3676201999187469,1.0,1.0,0.0,1.0,-1.871057152748108,1.8710542917251587,2.827395519489073e-06,1.4430087804794312,0.9445860981941224,0.9445860981941224,0.0,72.23828125,52.0,47604.20703125,0.0,603.79150390625,1.0,280.94158935546875,284.0849304199219,296.7809753417969,299.8175354003906,293.1499938964844,293.1499938964844,280.6499938964844,32469.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161724209785461,1.0,0.0,0.0,3.622833013534546,3.622856140136719,8.757696718930674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.64990234375,0.0,1476.9365234375,1895.4371337890625,0.0,2620.146728515625,0.8965755701065063,1.0,0.0,3.0,1.0,0.0
17997660,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8777951002120972,0.2832587361335754,0.2555451989173889,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8383289575576782,0.245721697807312,0.2338139861822128,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8632319569587708,0.269297182559967,0.1890978068113327,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8002001047134399,0.2121675610542297,0.2022179812192917,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7149614691734314,0.1493123471736908,0.6789491772651672,284.8939514160156,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30010986328125,284.90234375,1.0,0.3610752820968628,1.0,1.0,0.0,1.0,-1.871983885765076,1.871981143951416,2.8301524253038224e-06,1.4437423944473269,0.8356191515922546,0.8356191515922546,0.0,65.32066345214844,40.0,48230.63671875,0.0,582.4114990234375,1.0,280.6577453613281,283.95977783203125,296.8883056640625,300.0345458984375,293.1499938964844,293.1499938964844,280.95001220703125,39926.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825379490852356,1.0,0.0,0.0,3.484835386276245,3.484858512878418,8.103224331534875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.45166015625,0.0,1385.1075439453125,1895.4371337890625,0.0,2705.476806640625,0.872007429599762,1.0,0.0,3.0,1.0,0.0
17997720,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8777951002120972,0.2832587361335754,0.2555451989173889,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8383289575576782,0.245721697807312,0.2338139861822128,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8632319569587708,0.269297182559967,0.1890978068113327,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8002001047134399,0.2121675610542297,0.2022179812192917,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7149614691734314,0.1493123471736908,0.6789491772651672,284.8939514160156,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30010986328125,284.90234375,1.0,0.3610752820968628,1.0,1.0,0.0,1.0,-1.871983885765076,1.871981143951416,2.8301524253038224e-06,1.4437423944473269,0.8356191515922546,0.8356191515922546,0.0,65.32066345214844,40.0,48230.63671875,0.0,582.4114990234375,1.0,280.6577453613281,283.95977783203125,296.8883056640625,300.0345458984375,293.1499938964844,293.1499938964844,280.95001220703125,39926.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825379490852356,1.0,0.0,0.0,3.484835386276245,3.484858512878418,8.103224331534875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.45166015625,0.0,1385.1075439453125,1895.4371337890625,0.0,2705.476806640625,0.872007429599762,1.0,0.0,3.0,1.0,0.0
17997780,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9160196185112,0.285494714975357,0.2569771111011505,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.871677815914154,0.2471866160631179,0.2346851676702499,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8991990685462952,0.2709773480892181,0.1898654252290725,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8315213918685913,0.2133166790008545,0.2028092294931411,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7404271960258484,0.1491952687501907,0.6762291193008423,285.0443115234375,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2979736328125,285.04010009765625,1.0,0.3528626561164856,1.0,1.0,0.0,1.0,-1.873111367225647,1.8731085062026973,2.833427060977556e-06,1.4445765018463137,0.9728559255599976,0.9728559255599976,0.0,56.670989990234375,28.0,48180.73046875,0.0,555.6292114257812,1.0,280.942138671875,284.0877380371094,296.8839416503906,299.956787109375,293.1499938964844,293.1499938964844,280.6499938964844,31659.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815758228302002,1.0,0.0,0.0,3.66539478302002,3.665418148040772,8.964679523160157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.80859375,0.0,1517.749755859375,1895.4371337890625,0.0,2616.318115234375,0.9055140018463136,1.0,0.0,3.0,1.0,0.0
