time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997840,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9160196185112,0.285494714975357,0.2569771111011505,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.871677815914154,0.2471866160631179,0.2346851676702499,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8991990685462952,0.2709773480892181,0.1898654252290725,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8315213918685913,0.2133166790008545,0.2028092294931411,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7404271960258484,0.1491952687501907,0.6762291193008423,285.0443115234375,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2979736328125,285.04010009765625,1.0,0.3528626561164856,1.0,1.0,0.0,1.0,-1.873111367225647,1.8731085062026973,2.833427060977556e-06,1.4445765018463137,0.9728559255599976,0.9728559255599976,0.0,56.670989990234375,28.0,48180.73046875,0.0,555.6292114257812,1.0,280.942138671875,284.0877380371094,296.8839416503906,299.956787109375,293.1499938964844,293.1499938964844,280.6499938964844,31659.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815758228302002,1.0,0.0,0.0,3.66539478302002,3.665418148040772,8.964679523160157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.80859375,0.0,1517.749755859375,1895.4371337890625,0.0,2616.318115234375,0.9055140018463136,1.0,0.0,3.0,1.0,0.0
17997900,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.945006549358368,0.2862595617771148,0.2577114403247833,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8957536816596985,0.2477488070726394,0.2351621091365814,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9262376427650452,0.2715790867805481,0.1902745217084884,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8527343273162842,0.213752269744873,0.2031472027301788,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7586942315101624,0.1490587890148162,0.6750965118408203,284.889892578125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2949523925781,284.8734130859375,1.0,0.3483423590660095,1.0,1.0,0.0,1.0,-1.874105453491211,1.8741025924682613,2.836425665009301e-06,1.445390701293945,0.8795459866523743,0.8795459866523743,0.0,51.91163635253906,28.0,49109.77734375,0.0,541.1353759765625,1.0,280.69677734375,283.9040222167969,296.97491455078125,300.212890625,293.1499938964844,293.1499938964844,280.6499938964844,35408.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235176205635071,1.0,0.0,0.0,3.6752617359161377,3.675285816192627,9.013009503178182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.91064453125,0.0,1556.996826171875,1895.4371337890625,0.0,2688.188232421875,0.908296763896942,1.0,0.0,3.0,1.0,0.0
17997960,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9755054712295532,0.2867470979690552,0.2580378949642181,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9263421893119812,0.2481173574924469,0.2353812903165817,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9586859941482544,0.2719539999961853,0.1904448419809341,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8789875507354736,0.2140181064605713,0.2032631933689117,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7813612222671509,0.1487873047590255,0.6732049584388733,284.8827514648437,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2894287109375,284.8903503417969,1.0,0.3435075581073761,1.0,1.0,0.0,1.0,-1.8728350400924685,1.872832179069519,2.8326917345111724e-06,1.4444206953048706,0.8484897613525391,0.8484897613525391,0.0,47.17928695678711,31.0,48875.421875,0.0,525.1681518554688,1.0,280.6574401855469,283.9348449707031,296.9869689941406,300.1768798828125,293.1499938964844,293.1499938964844,280.95001220703125,39509.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264206051826477,1.0,0.0,0.0,3.557570695877075,3.5575945377349854,8.445014145763707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.78466796875,0.0,1458.341064453125,1895.4371337890625,0.0,2715.15087890625,0.887295126914978,1.0,0.0,3.0,1.0,0.0
17998020,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.2894984185695648,0.2531553506851196,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9659098982810974,0.2494832575321197,0.2363202720880508,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.992503821849823,0.2735091149806976,0.1912376582622528,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.914157211780548,0.2150973081588745,0.2039528340101242,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8101412057876587,0.1486373096704483,0.6711380481719971,285.03741455078125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2893371582031,285.0312194824219,1.0,0.3381891250610351,1.0,1.0,0.0,1.0,-1.8655376434326167,1.865534782409668,2.810587375279283e-06,1.4383337497711182,0.984420120716095,0.984420120716095,0.0,42.35386276245117,49.0,48609.03515625,0.0,505.3900451660156,1.0,280.9426574707031,284.0694885253906,296.9773254394531,300.084716796875,293.1499938964844,293.1499938964844,280.6499938964844,31921.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169853091239929,1.0,0.0,0.0,3.7199437618255615,3.719967842102051,9.233493756255484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.55322265625,0.0,1581.287109375,1895.4371337890625,0.0,2627.6630859375,0.9180746078491212,1.0,0.0,3.0,1.0,0.0
17998080,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.2894984185695648,0.2531553506851196,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9659098982810974,0.2494832575321197,0.2363202720880508,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.992503821849823,0.2735091149806976,0.1912376582622528,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.914157211780548,0.2150973081588745,0.2039528340101242,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8101412057876587,0.1486373096704483,0.6711380481719971,285.03741455078125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2893371582031,285.0312194824219,1.0,0.3381891250610351,1.0,1.0,0.0,1.0,-1.8655376434326167,1.865534782409668,2.810587375279283e-06,1.4383337497711182,0.984420120716095,0.984420120716095,0.0,42.35386276245117,49.0,48609.03515625,0.0,505.3900451660156,1.0,280.9426574707031,284.0694885253906,296.9773254394531,300.084716796875,293.1499938964844,293.1499938964844,280.6499938964844,31921.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169853091239929,1.0,0.0,0.0,3.7199437618255615,3.719967842102051,9.233493756255484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.55322265625,0.0,1581.287109375,1895.4371337890625,0.0,2627.6630859375,0.9180746078491212,1.0,0.0,3.0,1.0,0.0
17998140,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.2915089726448059,0.2532871663570404,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.966751515865326,0.2500693202018738,0.2370523065328598,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9931663274765016,0.274104505777359,0.1918279826641082,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9149692058563232,0.215546116232872,0.2045303881168365,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.809797465801239,0.148413136601448,0.6706011295318604,284.8582458496094,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2892761230469,284.8553771972656,1.0,0.3392737507820129,1.0,1.0,0.0,1.0,-1.869472980499268,1.8694701194763184,2.8223437311680755e-06,1.4415068626403809,0.8638094663619995,0.8638094663619995,0.0,42.4691047668457,49.0,49465.6015625,0.0,507.8125,1.0,280.6773986816406,283.884521484375,297.0741271972656,300.3260192871094,293.1499938964844,293.1499938964844,280.6499938964844,37902.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257114887237549,1.0,0.0,0.0,3.685253858566284,3.685278415679932,9.062084131983285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.66943359375,0.0,1587.119873046875,1895.4371337890625,0.0,2708.56103515625,0.9122226238250732,1.0,0.0,3.0,1.0,0.0
17998200,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.2918823659420013,0.2583185136318207,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9609640836715698,0.2503095865249634,0.2373140454292297,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9885208606719972,0.2743420302867889,0.192014992237091,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.908905029296875,0.2157185971736908,0.204728826880455,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8044280409812927,0.1482197046279907,0.6699260473251343,284.8854064941406,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2857666015625,284.8941955566406,1.0,0.3411455750465393,1.0,1.0,0.0,1.0,-1.875725269317627,1.8757224082946773,2.84074189949024e-06,1.4463040828704834,0.8616230487823486,0.8616230487823486,0.0,43.34412384033203,67.0,49496.96875,0.0,514.7472534179688,1.0,280.65753173828125,283.9283752441406,297.0764465332031,300.29754638671875,293.1499938964844,293.1499938964844,280.95001220703125,39323.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268160223960876,1.0,0.0,0.0,3.6095123291015625,3.609536647796631,8.693414201843552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.39404296875,0.0,1513.1824951171875,1895.4371337890625,0.0,2718.826171875,0.898921549320221,1.0,0.0,3.0,1.0,0.0
17998260,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9562793970108032,0.2982470691204071,0.265970766544342,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.901921272277832,0.2546339929103851,0.2397248148918151,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9341288208961488,0.2798028886318207,0.1943220049142837,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8576264977455139,0.2192607820034027,0.2065890431404113,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7570667266845703,0.1485570669174194,0.6701792478561401,285.0639343261719,284.95001220703125,296.3161926269531,294.0965881347656,296.3143615722656,297.3140563964844,284.7665405273437,1.0,0.3450115919113159,1.0,1.0,0.0,1.0,-1.795191526412964,1.7951887845993042,2.692851694519049e-06,1.4464116096496582,0.986410915851593,0.986410915851593,0.0,51.89796829223633,85.0,48034.48046875,0.0,515.0958862304688,1.0,280.9422302246094,283.8323059082031,297.0450744628906,300.0436096191406,293.1499938964844,293.1499938964844,280.6499938964844,36184.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139326572418213,1.0,0.0,0.0,3.668103456497192,3.6681275367736816,8.97793427157012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.7021484375,0.0,1554.791259765625,1895.4371337890625,0.0,2599.454833984375,0.9088484644889832,1.0,0.0,3.0,1.0,0.0
17998320,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9562793970108032,0.2982470691204071,0.265970766544342,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.901921272277832,0.2546339929103851,0.2397248148918151,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9341288208961488,0.2798028886318207,0.1943220049142837,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8576264977455139,0.2192607820034027,0.2065890431404113,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7570667266845703,0.1485570669174194,0.6701792478561401,285.0639343261719,284.95001220703125,296.3161926269531,294.0965881347656,296.3143615722656,297.3140563964844,284.7665405273437,1.0,0.3450115919113159,1.0,1.0,0.0,1.0,-1.795191526412964,1.7951887845993042,2.692851694519049e-06,1.4464116096496582,0.986410915851593,0.986410915851593,0.0,51.89796829223633,85.0,48034.48046875,0.0,515.0958862304688,1.0,280.9422302246094,283.8323059082031,297.0450744628906,300.0436096191406,293.1499938964844,293.1499938964844,280.6499938964844,36184.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139326572418213,1.0,0.0,0.0,3.668103456497192,3.6681275367736816,8.97793427157012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.7021484375,0.0,1554.791259765625,1895.4371337890625,0.0,2599.454833984375,0.9088484644889832,1.0,0.0,3.0,1.0,0.0
17998380,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811767578125,0.9004735946655273,0.2968949377536773,0.2675906419754028,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10284423828125,0.8556356430053711,0.2561787068843841,0.2422459125518798,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0891418457031,0.881723165512085,0.2789596319198608,0.1957346946001052,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.115478515625,0.8164900541305542,0.2202122956514358,0.2088332325220108,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510009765625,0.7198390960693359,0.1488969475030899,0.6740355491638184,283.73553466796875,284.95001220703125,296.35260009765625,294.1271057128906,296.3505249023437,297.2969055175781,284.56427001953125,1.0,0.3512669801712036,1.0,1.0,0.0,1.0,-1.788395881652832,1.7883933782577517,2.55338022725482e-06,1.3509420156478882,0.099999688565731,0.099999688565731,0.0,60.27714157104492,85.0,48183.984375,0.0,543.4393920898438,1.0,280.6781311035156,283.7009582519531,297.15167236328125,300.36578369140625,293.1499938964844,293.1499938964844,280.6499938964844,35375.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193528056144714,1.0,0.0,0.0,3.6960761547088623,3.69610047340393,9.11538734271744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.52490234375,0.0,1580.3033447265625,1895.4371337890625,0.0,2649.574462890625,0.9136746525764464,1.0,0.0,3.0,1.0,0.0
17998440,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.9353609085083008,0.2962575852870941,0.2670890390872955,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984069824219,0.8866274356842041,0.2557961046695709,0.2429891228675842,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.9136307239532472,0.2788375616073608,0.1954924762248993,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38836669921875,0.843754231929779,0.2200130671262741,0.2092485874891281,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.7432398200035095,0.1488172262907028,0.6740832328796387,285.40386962890625,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2940979003906,285.4260559082031,1.0,0.3586559295654297,1.0,1.0,0.0,1.0,-1.9071345329284668,1.907131552696228,2.9356569939409383e-06,1.4714206457138062,1.0,1.0,0.0,56.502662658691406,103.0,50721.83984375,0.0,579.19287109375,1.0,280.6595153808594,284.4575500488281,297.11602783203125,300.2011413574219,293.1499938964844,293.1499938964844,280.95001220703125,31221.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143032789230347,1.0,0.0,0.0,3.3250880241394043,3.325108051300049,7.3773367148533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.45703125,0.0,1168.2713623046875,1895.4371337890625,0.0,2602.876953125,0.8539062738418579,1.0,0.0,3.0,1.0,0.0
17998500,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.9008280038833618,0.2966422140598297,0.2676130831241607,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.8573466539382935,0.2558302283287048,0.2434720993041992,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.8825340867042542,0.2793474495410919,0.1960550546646118,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8179015517234802,0.2201168239116668,0.2097543627023697,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.7205848097801208,0.1486904770135879,0.6755418181419373,285.1924133300781,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2879943847656,285.1940612792969,1.0,0.3662119507789612,1.0,1.0,0.0,1.0,-1.911380410194397,1.9113774299621584,2.9486450330296066e-06,1.4748293161392212,1.0,1.0,0.0,63.88453674316406,103.0,50040.140625,0.0,606.2776489257812,1.0,280.89825439453125,284.2113647460937,297.1521911621094,300.2820739746094,293.1499938964844,293.1499938964844,280.95001220703125,29232.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133452534675598,1.0,0.0,0.0,3.6006789207458496,3.600701332092285,8.650915788166458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.091796875,0.0,1429.0343017578125,1895.4371337890625,0.0,2594.033203125,0.8890340328216553,1.0,0.0,3.0,1.0,0.0
17998560,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.873802125453949,0.2969469726085663,0.2681432962417602,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.8331571817398071,0.255891352891922,0.2437942326068878,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8567153811454773,0.2796867191791534,0.196536585688591,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.7938334941864014,0.2201866656541824,0.2101151049137115,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.6988124251365662,0.1484125107526779,0.6759939789772034,285.19598388671875,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2811279296875,285.1939697265625,1.0,0.3739504814147949,1.0,1.0,0.0,1.0,-1.91395914554596,1.9139561653137207,2.956560592792812e-06,1.4769076108932495,1.0,1.0,0.0,71.83403015136719,106.0,50330.66796875,0.0,634.0816650390625,1.0,280.9425354003906,284.20611572265625,297.2008056640625,300.3995056152344,293.1499938964844,293.1499938964844,280.6499938964844,30676.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155360221862793,1.0,0.0,0.0,3.689208507537842,3.6892318725585938,9.081543907996092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.98828125,0.0,1536.97265625,1895.4371337890625,0.0,2614.264404296875,0.9100584387779236,1.0,0.0,3.0,1.0,0.0
17998620,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8425911068916321,0.2968703508377075,0.2687630951404571,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8040162920951843,0.2557331323623657,0.2442391961812973,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8271932005882263,0.2796914875507355,0.1970650255680084,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.764389157295227,0.2199915200471878,0.2105361372232437,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6707201600074768,0.1474079042673111,0.6744850277900696,284.93975830078125,284.95001220703125,296.4832763671875,294.2388610839844,296.481689453125,297.2638854980469,284.9354858398437,1.0,0.3845917880535126,1.0,1.0,0.0,1.0,-1.914571762084961,1.9145687818527224,2.958658342322451e-06,1.4775525331497192,0.9623878598213196,0.9623878598213196,0.0,83.89543151855469,94.0,51770.1015625,0.0,673.85986328125,1.0,280.65704345703125,283.9229431152344,297.2982177734375,300.6708068847656,293.1499938964844,293.1499938964844,280.3500061035156,33756.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317779898643494,1.0,0.0,0.0,3.792802810668945,3.792827844619751,9.598730912330211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.740234375,0.0,1680.4813232421875,1895.4371337890625,0.0,2765.003173828125,0.935147225856781,1.0,0.0,3.0,1.0,0.0
17998680,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8425911068916321,0.2968703508377075,0.2687630951404571,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8040162920951843,0.2557331323623657,0.2442391961812973,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8271932005882263,0.2796914875507355,0.1970650255680084,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.764389157295227,0.2199915200471878,0.2105361372232437,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6707201600074768,0.1474079042673111,0.6744850277900696,284.93975830078125,284.95001220703125,296.4832763671875,294.2388610839844,296.481689453125,297.2638854980469,284.9354858398437,1.0,0.3845917880535126,1.0,1.0,0.0,1.0,-1.914571762084961,1.9145687818527224,2.958658342322451e-06,1.4775525331497192,0.9623878598213196,0.9623878598213196,0.0,83.89543151855469,94.0,51770.1015625,0.0,673.85986328125,1.0,280.65704345703125,283.9229431152344,297.2982177734375,300.6708068847656,293.1499938964844,293.1499938964844,280.3500061035156,33756.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317779898643494,1.0,0.0,0.0,3.792802810668945,3.792827844619751,9.598730912330211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.740234375,0.0,1680.4813232421875,1895.4371337890625,0.0,2765.003173828125,0.935147225856781,1.0,0.0,3.0,1.0,0.0
17998740,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8325925469398499,0.2964553534984588,0.2684996128082275,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7936352491378784,0.255361258983612,0.2440366446971893,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8174671530723572,0.2792995870113373,0.19690902531147,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7548375129699707,0.2195508033037185,0.2102828174829483,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.6603977680206299,0.1460590660572052,0.6693845391273499,284.84765625,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2453918457031,284.85968017578125,1.0,0.3870740532875061,1.0,1.0,0.0,1.0,-1.9073988199234009,1.907395839691162,2.93711696031096e-06,1.472092866897583,0.8296456933021545,0.8296456933021545,0.0,88.29332733154297,82.0,51960.0078125,0.0,682.6285400390625,1.0,280.3572692871094,283.85650634765625,297.3133850097656,300.71453857421875,293.1499938964844,293.1499938964844,280.6499938964844,42355.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403773307800293,1.0,0.0,0.0,3.540146350860596,3.540170431137085,8.362491712432529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.48291015625,0.0,1460.4725341796875,1895.4371337890625,0.0,2845.24072265625,0.8866113424301147,1.0,0.0,3.0,1.0,0.0
17998800,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8325925469398499,0.2964553534984588,0.2684996128082275,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7936352491378784,0.255361258983612,0.2440366446971893,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8174671530723572,0.2792995870113373,0.19690902531147,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7548375129699707,0.2195508033037185,0.2102828174829483,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.6603977680206299,0.1460590660572052,0.6693845391273499,284.84765625,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2453918457031,284.85968017578125,1.0,0.3870740532875061,1.0,1.0,0.0,1.0,-1.9073988199234009,1.907395839691162,2.93711696031096e-06,1.472092866897583,0.8296456933021545,0.8296456933021545,0.0,88.29332733154297,82.0,51960.0078125,0.0,682.6285400390625,1.0,280.3572692871094,283.85650634765625,297.3133850097656,300.71453857421875,293.1499938964844,293.1499938964844,280.6499938964844,42355.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403773307800293,1.0,0.0,0.0,3.540146350860596,3.540170431137085,8.362491712432529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.48291015625,0.0,1460.4725341796875,1895.4371337890625,0.0,2845.24072265625,0.8866113424301147,1.0,0.0,3.0,1.0,0.0
17998860,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8371634483337402,0.2977611124515533,0.2692350149154663,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7980880737304688,0.2561245560646057,0.2444041520357132,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8217406272888184,0.2802214324474334,0.1972659677267074,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7587183713912964,0.2200961709022522,0.2104767262935638,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.66233229637146,0.1454023122787475,0.6651872992515564,285.0145568847656,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24237060546875,285.0115661621094,1.0,0.3847324252128601,1.0,1.0,0.0,1.0,-1.904339075088501,1.904336214065552,2.9280001854203874e-06,1.4697954654693604,0.9555094838142396,0.9555094838142396,0.0,86.35690307617188,70.0,51779.8359375,0.0,673.98681640625,1.0,280.64215087890625,284.0016174316406,297.29913330078125,300.6005859375,293.1499938964844,293.1499938964844,280.3500061035156,32879.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284478783607483,1.0,0.0,0.0,3.686382532119751,3.686406373977661,9.06763602870342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.748046875,0.0,1550.4454345703125,1895.4371337890625,0.0,2734.00146484375,0.9110950827598572,1.0,0.0,3.0,1.0,0.0
17998920,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8371634483337402,0.2977611124515533,0.2692350149154663,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7980880737304688,0.2561245560646057,0.2444041520357132,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8217406272888184,0.2802214324474334,0.1972659677267074,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7587183713912964,0.2200961709022522,0.2104767262935638,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.66233229637146,0.1454023122787475,0.6651872992515564,285.0145568847656,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24237060546875,285.0115661621094,1.0,0.3847324252128601,1.0,1.0,0.0,1.0,-1.904339075088501,1.904336214065552,2.9280001854203874e-06,1.4697954654693604,0.9555094838142396,0.9555094838142396,0.0,86.35690307617188,70.0,51779.8359375,0.0,673.98681640625,1.0,280.64215087890625,284.0016174316406,297.29913330078125,300.6005859375,293.1499938964844,293.1499938964844,280.3500061035156,32879.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284478783607483,1.0,0.0,0.0,3.686382532119751,3.686406373977661,9.06763602870342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.748046875,0.0,1550.4454345703125,1895.4371337890625,0.0,2734.00146484375,0.9110950827598572,1.0,0.0,3.0,1.0,0.0
17998980,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8495896458625793,0.2982251644134521,0.269708901643753,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8106599450111389,0.2565627098083496,0.2447507679462433,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8335840106010437,0.280617207288742,0.1975292861461639,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7702873349189758,0.2203854173421859,0.2106605470180511,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6713019013404846,0.1446512341499328,0.6611744165420532,284.8866882324219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2348327636719,284.8953857421875,1.0,0.3792963624000549,1.0,1.0,0.0,1.0,-1.9010465145111084,1.9010436534881592,2.9183909191488056e-06,1.4674526453018188,0.8425835967063904,0.8425835967063904,0.0,80.97791290283203,58.0,52291.08203125,0.0,654.0471801757812,1.0,280.3573303222656,283.88690185546875,297.3987731933594,300.8024597167969,293.1499938964844,293.1499938964844,280.6499938964844,40196.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361324667930603,1.0,0.0,0.0,3.534817695617676,3.534841299057007,8.337336794284056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.2490234375,0.0,1439.169677734375,1895.4371337890625,0.0,2805.60302734375,0.8833197951316833,1.0,0.0,3.0,1.0,0.0
17999040,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8495896458625793,0.2982251644134521,0.269708901643753,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8106599450111389,0.2565627098083496,0.2447507679462433,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8335840106010437,0.280617207288742,0.1975292861461639,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7702873349189758,0.2203854173421859,0.2106605470180511,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6713019013404846,0.1446512341499328,0.6611744165420532,284.8866882324219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2348327636719,284.8953857421875,1.0,0.3792963624000549,1.0,1.0,0.0,1.0,-1.9010465145111084,1.9010436534881592,2.9183909191488056e-06,1.4674526453018188,0.8425835967063904,0.8425835967063904,0.0,80.97791290283203,58.0,52291.08203125,0.0,654.0471801757812,1.0,280.3573303222656,283.88690185546875,297.3987731933594,300.8024597167969,293.1499938964844,293.1499938964844,280.6499938964844,40196.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361324667930603,1.0,0.0,0.0,3.534817695617676,3.534841299057007,8.337336794284056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.2490234375,0.0,1439.169677734375,1895.4371337890625,0.0,2805.60302734375,0.8833197951316833,1.0,0.0,3.0,1.0,0.0
17999100,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8586809039115906,0.298832505941391,0.2698847949504852,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8191573023796082,0.2570016980171203,0.2448757141828537,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8421381115913391,0.2810892164707184,0.1976181268692016,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7787564396858215,0.2207230180501938,0.210708737373352,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.6781595945358276,0.1444112956523895,0.6589953303337097,285.0332336425781,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.23388671875,285.0441589355469,1.0,0.3757176995277405,1.0,1.0,0.0,1.0,-1.8989529609680176,1.8989500999450684,2.912166337409872e-06,1.465875267982483,0.9419801235198976,0.9419801235198976,0.0,77.40048217773438,58.0,51869.1953125,0.0,640.8970947265625,1.0,280.5995788574219,284.0388488769531,297.364501953125,300.6290588378906,293.1499938964844,293.1499938964844,280.6499938964844,33972.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82878577709198,1.0,0.0,0.0,3.595806837081909,3.595830202102661,8.627521310700104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.90185546875,0.0,1458.7618408203125,1895.4371337890625,0.0,2737.145263671875,0.8941096067428589,1.0,0.0,3.0,1.0,0.0
17999160,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8710645437240601,0.299621045589447,0.2704005539417267,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8300918340682983,0.2575914263725281,0.2452238351106643,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8537212014198303,0.2817242443561554,0.1979084014892578,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7901037335395813,0.2211988121271133,0.2109515815973281,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6875959634780884,0.1442913562059402,0.6574791073799133,285.0358581542969,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.23504638671875,285.0318603515625,1.0,0.3717840611934662,1.0,1.0,0.0,1.0,-1.898808479309082,1.8988056182861328,2.9118343718437245e-06,1.465835452079773,0.9747095704078674,0.9747095704078674,0.0,73.19292449951172,46.0,52174.47265625,0.0,627.1857299804688,1.0,280.6424255371094,284.01611328125,297.4019470214844,300.72607421875,293.1499938964844,293.1499938964844,280.3500061035156,32122.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263422846794128,1.0,0.0,0.0,3.7000136375427246,3.700037240982056,9.13481812858663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.2490234375,0.0,1560.119384765625,1895.4371337890625,0.0,2714.423095703125,0.9136775135993958,1.0,0.0,3.0,1.0,0.0
17999220,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9017072916030884,0.3000082969665527,0.2707113921642303,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8572925925254822,0.2581086456775665,0.2455454021692276,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.883060872554779,0.2821376919746399,0.1981087923049926,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8173450231552124,0.2215873450040817,0.2111257761716842,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7108947038650513,0.1436970978975296,0.6536484360694885,284.8832092285156,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2286682128906,284.89117431640625,1.0,0.36288782954216,1.0,1.0,0.0,1.0,-1.8954222202301023,1.895419359207153,2.901938614741084e-06,1.4633944034576416,0.8520769476890564,0.8520769476890564,0.0,64.21785736083984,34.0,52768.2421875,0.0,595.7083740234375,1.0,280.35711669921875,283.875244140625,297.5007629394531,300.9368896484375,293.1499938964844,293.1499938964844,280.6499938964844,39702.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353809714317322,1.0,0.0,0.0,3.578621625900269,3.578645706176758,8.545252399017045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.22216796875,0.0,1482.361572265625,1895.4371337890625,0.0,2798.591796875,0.892300009727478,1.0,0.0,3.0,1.0,0.0
17999280,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9017072916030884,0.3000082969665527,0.2707113921642303,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8572925925254822,0.2581086456775665,0.2455454021692276,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.883060872554779,0.2821376919746399,0.1981087923049926,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8173450231552124,0.2215873450040817,0.2111257761716842,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7108947038650513,0.1436970978975296,0.6536484360694885,284.8832092285156,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2286682128906,284.89117431640625,1.0,0.36288782954216,1.0,1.0,0.0,1.0,-1.8954222202301023,1.895419359207153,2.901938614741084e-06,1.4633944034576416,0.8520769476890564,0.8520769476890564,0.0,64.21785736083984,34.0,52768.2421875,0.0,595.7083740234375,1.0,280.35711669921875,283.875244140625,297.5007629394531,300.9368896484375,293.1499938964844,293.1499938964844,280.6499938964844,39702.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353809714317322,1.0,0.0,0.0,3.578621625900269,3.578645706176758,8.545252399017045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.22216796875,0.0,1482.361572265625,1895.4371337890625,0.0,2798.591796875,0.892300009727478,1.0,0.0,3.0,1.0,0.0
17999340,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9352344274520874,0.300917237997055,0.2709560990333557,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8855948448181152,0.2588305175304413,0.2457549571990966,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9133793711662292,0.2828874588012695,0.1982477754354477,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8423365354537964,0.222169890999794,0.2112290263175964,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7317938804626465,0.1434686332941055,0.6507478952407837,285.05059814453125,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.228759765625,285.04913330078125,1.0,0.3558030426502228,1.0,1.0,0.0,1.0,-1.8927717208862305,1.892768740653992,2.894034423661651e-06,1.461361527442932,0.9781824946403505,0.9781824946403505,0.0,57.15107345581055,34.0,52473.390625,0.0,571.0155029296875,1.0,280.6283264160156,284.0301208496094,297.47418212890625,300.7976379394531,293.1499938964844,293.1499938964844,280.6499938964844,32338.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265858292579651,1.0,0.0,0.0,3.688821792602539,3.688845634460449,9.079640221898444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.53955078125,0.0,1549.1064453125,1895.4371337890625,0.0,2716.686767578125,0.9123356938362122,1.0,0.0,3.0,1.0,0.0
17999400,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9521265029907228,0.3013164401054382,0.271223247051239,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9000723958015442,0.2591599822044372,0.2459505945444107,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.930209755897522,0.2832278311252594,0.1984048038721084,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8551813364028931,0.2224421203136444,0.2113689482212066,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7421413660049438,0.143422782421112,0.6499586701393127,285.0382385253906,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2294616699219,285.0340576171875,1.0,0.3529686331748962,1.0,1.0,0.0,1.0,-1.892735838890076,1.8927329778671265,2.893963483074913e-06,1.4613595008850098,0.9876048564910888,0.9876048564910888,0.0,54.210784912109375,25.0,52608.60546875,0.0,561.5142822265625,1.0,280.6428527832031,284.01177978515625,297.4996337890625,300.85302734375,293.1499938964844,293.1499938964844,280.3500061035156,32140.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260003924369812,1.0,0.0,0.0,3.736346483230591,3.736370801925659,9.315101578977192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.01953125,0.0,1601.8109130859375,1895.4371337890625,0.0,2711.245361328125,0.9218144416809082,1.0,0.0,3.0,1.0,0.0
17999460,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.3016861081123352,0.2666753828525543,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9628787636756896,0.2596831023693084,0.2462819069623947,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.989150881767273,0.2836163341999054,0.1985915005207061,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9094185829162598,0.2228525280952453,0.2115675210952758,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7861427664756775,0.1428901702165603,0.6464129686355591,284.8774108886719,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.22369384765625,284.88433837890625,1.0,0.3433245718479156,1.0,1.0,0.0,1.0,-1.8878833055496216,1.8878804445266724,2.879392013710458e-06,1.4575426578521729,0.8591271638870239,0.8591271638870239,0.0,44.96929168701172,43.0,53200.90625,0.0,527.2684326171875,1.0,280.3568420410156,283.8616027832031,297.5964050292969,301.062744140625,293.1499938964844,293.1499938964844,280.6499938964844,39632.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350890278816223,1.0,0.0,0.0,3.622245311737061,3.622269630432129,8.7548562532902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.78515625,0.0,1529.481201171875,1895.4371337890625,0.0,2795.868408203125,0.9017632603645324,1.0,0.0,3.0,1.0,0.0
17999520,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.3016861081123352,0.2666753828525543,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9628787636756896,0.2596831023693084,0.2462819069623947,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.989150881767273,0.2836163341999054,0.1985915005207061,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9094185829162598,0.2228525280952453,0.2115675210952758,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7861427664756775,0.1428901702165603,0.6464129686355591,284.8774108886719,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.22369384765625,284.88433837890625,1.0,0.3433245718479156,1.0,1.0,0.0,1.0,-1.8878833055496216,1.8878804445266724,2.879392013710458e-06,1.4575426578521729,0.8591271638870239,0.8591271638870239,0.0,44.96929168701172,43.0,53200.90625,0.0,527.2684326171875,1.0,280.3568420410156,283.8616027832031,297.5964050292969,301.062744140625,293.1499938964844,293.1499938964844,280.6499938964844,39632.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350890278816223,1.0,0.0,0.0,3.622245311737061,3.622269630432129,8.7548562532902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.78515625,0.0,1529.481201171875,1895.4371337890625,0.0,2795.868408203125,0.9017632603645324,1.0,0.0,3.0,1.0,0.0
17999580,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9757875800132751,0.306027889251709,0.2743773758411407,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9225808382034302,0.2610751390457153,0.2474524080753326,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9542660117149352,0.2858859300613403,0.1997096240520477,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8742960095405579,0.2238610386848449,0.2125497311353683,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7550235390663147,0.1425384730100631,0.6454225182533264,284.9726257324219,284.95001220703125,296.9030456542969,294.620361328125,296.90155029296875,297.23907470703125,284.991455078125,1.0,0.3408075273036957,1.0,1.0,0.0,1.0,-1.8314292430877688,1.8314265012741089,2.7298747227177955e-06,1.425564885139465,0.939896523952484,0.939896523952484,0.0,49.65240859985352,61.0,52005.33203125,0.0,522.9926147460938,1.0,280.6424865722656,283.986572265625,297.58563232421875,300.9217529296875,293.1499938964844,293.1499938964844,280.3500061035156,34162.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243316411972046,1.0,0.0,0.0,3.7320847511291504,3.732109308242798,9.293863172388228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.9462890625,0.0,1612.3629150390625,1895.4371337890625,0.0,2695.7451171875,0.9211774468421936,1.0,0.0,3.0,1.0,0.0
17999640,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9757875800132751,0.306027889251709,0.2743773758411407,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9225808382034302,0.2610751390457153,0.2474524080753326,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9542660117149352,0.2858859300613403,0.1997096240520477,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8742960095405579,0.2238610386848449,0.2125497311353683,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7550235390663147,0.1425384730100631,0.6454225182533264,284.9726257324219,284.95001220703125,296.9030456542969,294.620361328125,296.90155029296875,297.23907470703125,284.991455078125,1.0,0.3408075273036957,1.0,1.0,0.0,1.0,-1.8314292430877688,1.8314265012741089,2.7298747227177955e-06,1.425564885139465,0.939896523952484,0.939896523952484,0.0,49.65240859985352,61.0,52005.33203125,0.0,522.9926147460938,1.0,280.6424865722656,283.986572265625,297.58563232421875,300.9217529296875,293.1499938964844,293.1499938964844,280.3500061035156,34162.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243316411972046,1.0,0.0,0.0,3.7320847511291504,3.732109308242798,9.293863172388228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.9462890625,0.0,1612.3629150390625,1895.4371337890625,0.0,2695.7451171875,0.9211774468421936,1.0,0.0,3.0,1.0,0.0
