time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999700,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.3064437210559845,0.2685120701789856,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9627186059951782,0.2613503932952881,0.2478547841310501,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9894065260887146,0.2857295870780945,0.2001490443944931,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9090033769607544,0.2241276055574417,0.2127574980258941,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7833627462387085,0.1424564570188522,0.6441542506217957,284.9083251953125,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2364501953125,284.8931884765625,1.0,0.3447860181331634,1.0,1.0,0.0,1.0,-1.8883543014526367,1.8883514404296875,2.880791498682811e-06,1.4579039812088013,0.9025784134864808,0.9025784134864808,0.0,45.27119827270508,61.0,53893.96875,0.0,529.7406616210938,1.0,280.39605712890625,283.8515930175781,297.67169189453125,301.1971435546875,293.1499938964844,293.1499938964844,280.3500061035156,35519.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302791714668274,1.0,0.0,0.0,3.742921113967896,3.742946147918701,9.347912737212028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.408203125,0.0,1635.3406982421875,1895.4371337890625,0.0,2751.044677734375,0.9243052005767822,1.0,0.0,3.0,1.0,0.0
17999760,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9921404719352722,0.3053340315818786,0.275450736284256,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9431575536727904,0.2614295184612274,0.2480843663215637,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9727615118026732,0.2855150997638702,0.2000978887081146,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8913063406944275,0.2242081314325332,0.2129817754030227,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7680190205574036,0.1421638429164886,0.6436367630958557,284.9032287597656,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2269897460937,284.9101867675781,1.0,0.3487650454044342,1.0,1.0,0.0,1.0,-1.8966763019561768,1.8966734409332275,2.9061802706564777e-06,1.4647091627120972,0.8796406388282776,0.8796406388282776,0.0,48.08971405029297,79.0,53967.8515625,0.0,544.5558471679688,1.0,280.3570556640625,283.8760986328125,297.69390869140625,301.1923217773437,293.1499938964844,293.1499938964844,280.6499938964844,38395.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332321047782898,1.0,0.0,0.0,3.660966396331787,3.6609909534454346,8.943032412389584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.10791015625,0.0,1563.378173828125,1895.4371337890625,0.0,2778.553466796875,0.909571409225464,1.0,0.0,3.0,1.0,0.0
17999820,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9354766607284546,0.3049290180206299,0.2748779356479645,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8854984045028687,0.2622430622577667,0.2490658462047577,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9127538800239564,0.2861436903476715,0.2006175220012664,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8420001864433289,0.2248860895633697,0.2138728350400924,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7261983752250671,0.1417835354804992,0.6435053944587708,285.0646057128906,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.22021484375,285.0625305175781,1.0,0.3589987456798553,1.0,1.0,0.0,1.0,-1.8987764120101929,1.898773431777954,2.9123154945409624e-06,1.4662196636199951,1.0,1.0,0.0,58.2225456237793,97.0,53816.921875,0.0,578.7626953125,1.0,280.6430969238281,284.0230712890625,297.6984558105469,301.128173828125,293.1499938964844,293.1499938964844,280.3500061035156,32658.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262456059455872,1.0,0.0,0.0,3.807269096374512,3.8072938919067374,9.672091891843593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.6064453125,0.0,1689.19775390625,1895.4371337890625,0.0,2713.5244140625,0.9377718567848206,1.0,0.0,3.0,1.0,0.0
17999880,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9354766607284546,0.3049290180206299,0.2748779356479645,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8854984045028687,0.2622430622577667,0.2490658462047577,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9127538800239564,0.2861436903476715,0.2006175220012664,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8420001864433289,0.2248860895633697,0.2138728350400924,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7261983752250671,0.1417835354804992,0.6435053944587708,285.0646057128906,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.22021484375,285.0625305175781,1.0,0.3589987456798553,1.0,1.0,0.0,1.0,-1.8987764120101929,1.898773431777954,2.9123154945409624e-06,1.4662196636199951,1.0,1.0,0.0,58.2225456237793,97.0,53816.921875,0.0,578.7626953125,1.0,280.6430969238281,284.0230712890625,297.6984558105469,301.128173828125,293.1499938964844,293.1499938964844,280.3500061035156,32658.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262456059455872,1.0,0.0,0.0,3.807269096374512,3.8072938919067374,9.672091891843593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.6064453125,0.0,1689.19775390625,1895.4371337890625,0.0,2713.5244140625,0.9377718567848206,1.0,0.0,3.0,1.0,0.0
17999940,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8825058937072754,0.3043835163116455,0.2751044929027557,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8407149910926819,0.2624864280223846,0.2500297427177429,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8643596172332764,0.2861412167549133,0.2011840492486953,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8007609844207764,0.2250493913888931,0.2147369384765625,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6874361634254456,0.1410278379917144,0.6432289481163025,284.8860168457031,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2108764648437,284.890625,1.0,0.3716999590396881,1.0,1.0,0.0,1.0,-1.901595950126648,1.9015929698944087,2.9208927116997074e-06,1.4684799909591677,0.8965509533882141,0.8965509533882141,0.0,71.23389434814453,100.0,54805.44140625,0.0,622.91455078125,1.0,280.3569641113281,283.84149169921875,297.7913818359375,301.3556213378906,293.1499938964844,293.1499938964844,280.6499938964844,38169.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366535902023315,1.0,0.0,0.0,3.75512170791626,3.755147218704224,9.408953474121518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.00830078125,0.0,1669.9932861328125,1895.4371337890625,0.0,2810.466552734375,0.9299325346946716,1.0,0.0,3.0,1.0,0.0
18000000,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8825058937072754,0.3043835163116455,0.2751044929027557,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8407149910926819,0.2624864280223846,0.2500297427177429,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8643596172332764,0.2861412167549133,0.2011840492486953,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8007609844207764,0.2250493913888931,0.2147369384765625,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6874361634254456,0.1410278379917144,0.6432289481163025,284.8860168457031,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2108764648437,284.890625,1.0,0.3716999590396881,1.0,1.0,0.0,1.0,-1.901595950126648,1.9015929698944087,2.9208927116997074e-06,1.4684799909591677,0.8965509533882141,0.8965509533882141,0.0,71.23389434814453,100.0,54805.44140625,0.0,622.91455078125,1.0,280.3569641113281,283.84149169921875,297.7913818359375,301.3556213378906,293.1499938964844,293.1499938964844,280.6499938964844,38169.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366535902023315,1.0,0.0,0.0,3.75512170791626,3.755147218704224,9.408953474121518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.00830078125,0.0,1669.9932861328125,1895.4371337890625,0.0,2810.466552734375,0.9299325346946716,1.0,0.0,3.0,1.0,0.0
18000060,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.855852484703064,0.3051396012306213,0.2756995558738708,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8174841403961182,0.2635153234004974,0.2510501444339752,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8394328951835632,0.2871040105819702,0.201851025223732,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.776576042175293,0.2259278744459152,0.2156419306993484,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.6649284958839417,0.1408165395259857,0.6429184675216675,285.0692138671875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2117614746094,285.0693664550781,1.0,0.3807667791843414,1.0,1.0,0.0,1.0,-1.905044674873352,1.9050418138504028,2.9312100195966195e-06,1.4711077213287354,1.0,1.0,0.0,81.01373291015625,88.0,54528.07421875,0.0,657.1991577148438,1.0,280.6437072753906,284.0203552246094,297.7856750488281,301.2613525390625,293.1499938964844,293.1499938964844,280.3500061035156,33536.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285389542579651,1.0,0.0,0.0,3.858967781066896,3.8589935302734375,9.93654907688324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.0419921875,0.0,1758.83251953125,1895.4371337890625,0.0,2734.8486328125,0.9503732323646544,1.0,0.0,3.0,1.0,0.0
18000120,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.855852484703064,0.3051396012306213,0.2756995558738708,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8174841403961182,0.2635153234004974,0.2510501444339752,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8394328951835632,0.2871040105819702,0.201851025223732,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.776576042175293,0.2259278744459152,0.2156419306993484,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.6649284958839417,0.1408165395259857,0.6429184675216675,285.0692138671875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2117614746094,285.0693664550781,1.0,0.3807667791843414,1.0,1.0,0.0,1.0,-1.905044674873352,1.9050418138504028,2.9312100195966195e-06,1.4711077213287354,1.0,1.0,0.0,81.01373291015625,88.0,54528.07421875,0.0,657.1991577148438,1.0,280.6437072753906,284.0203552246094,297.7856750488281,301.2613525390625,293.1499938964844,293.1499938964844,280.3500061035156,33536.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285389542579651,1.0,0.0,0.0,3.858967781066896,3.8589935302734375,9.93654907688324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.0419921875,0.0,1758.83251953125,1895.4371337890625,0.0,2734.8486328125,0.9503732323646544,1.0,0.0,3.0,1.0,0.0
18000180,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8515042066574097,0.3053921163082123,0.2762755155563354,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8140928745269775,0.2645659744739532,0.2522339820861816,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8357540369033813,0.2879317700862884,0.2026116698980331,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7732393741607666,0.2269158363342285,0.2167343199253082,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6611663103103638,0.1409173458814621,0.6437781453132629,284.8896484375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2117004394531,284.8940734863281,1.0,0.3828596174716949,1.0,1.0,0.0,1.0,-1.910419464111328,1.910416603088379,2.947553639387479e-06,1.4753600358963013,0.9136918187141418,0.9136918187141418,0.0,83.19767761230469,76.0,55614.1953125,0.0,668.3956909179688,1.0,280.355712890625,283.8327941894531,297.8781433105469,301.4928283691406,293.1499938964844,293.1499938964844,280.04998779296875,37898.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838502049446106,1.0,0.0,0.0,3.81832766532898,3.8183536529541016,9.728361192173909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.09375,0.0,1743.487548828125,1895.4371337890625,0.0,2827.722900390625,0.9439250826835632,1.0,0.0,3.0,1.0,0.0
18000240,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8515042066574097,0.3053921163082123,0.2762755155563354,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8140928745269775,0.2645659744739532,0.2522339820861816,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8357540369033813,0.2879317700862884,0.2026116698980331,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7732393741607666,0.2269158363342285,0.2167343199253082,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6611663103103638,0.1409173458814621,0.6437781453132629,284.8896484375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2117004394531,284.8940734863281,1.0,0.3828596174716949,1.0,1.0,0.0,1.0,-1.910419464111328,1.910416603088379,2.947553639387479e-06,1.4753600358963013,0.9136918187141418,0.9136918187141418,0.0,83.19767761230469,76.0,55614.1953125,0.0,668.3956909179688,1.0,280.355712890625,283.8327941894531,297.8781433105469,301.4928283691406,293.1499938964844,293.1499938964844,280.04998779296875,37898.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838502049446106,1.0,0.0,0.0,3.81832766532898,3.8183536529541016,9.728361192173909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.09375,0.0,1743.487548828125,1895.4371337890625,0.0,2827.722900390625,0.9439250826835632,1.0,0.0,3.0,1.0,0.0
18000300,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.8536150455474854,0.3053921461105346,0.2762601673603058,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.8165338039398193,0.2650553286075592,0.2526609003543854,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.8380597829818726,0.2882828414440155,0.2028344720602035,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.775757908821106,0.2273975014686584,0.2171486914157867,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.6629746556282043,0.1410063505172729,0.6439275741577148,284.79559326171875,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21112060546875,284.7910461425781,1.0,0.3821282684803009,1.0,1.0,0.0,1.0,-1.911858439445496,1.9118554592132568,2.9519167128455592e-06,1.4764833450317385,0.8187667727470398,0.8187667727470398,0.0,82.33560180664062,76.0,56178.41796875,0.0,666.6937255859375,1.0,280.0966491699219,283.7225646972656,297.9153747558594,301.6440124511719,293.1499938964844,293.1499938964844,280.04998779296875,42441.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440822958946228,1.0,0.0,0.0,3.7006523609161377,3.7006778717041016,9.137972369899216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.185546875,0.0,1639.1214599609375,1895.4371337890625,0.0,2879.87890625,0.918162167072296,1.0,0.0,3.0,1.0,0.0
18000360,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8581972718238831,0.305561900138855,0.2762017846107483,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8212234377861023,0.2656632661819458,0.2530636489391327,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8427229523658752,0.2887738049030304,0.2030356377363205,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.780638575553894,0.227990984916687,0.2175467908382415,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6668615937232971,0.1411922574043274,0.6440833806991577,284.8798217773437,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.211669921875,284.8909606933594,1.0,0.3805067241191864,1.0,1.0,0.0,1.0,-1.9131776094436648,1.9131746292114256,2.9558991627709474e-06,1.4774987697601318,0.8339241147041321,0.8339241147041321,0.0,80.47755432128906,64.0,55912.46875,0.0,661.653076171875,1.0,280.05767822265625,283.8359069824219,297.899658203125,301.5408935546875,293.1499938964844,293.1499938964844,280.3500061035156,42243.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434941172599792,1.0,0.0,0.0,3.5317656993865967,3.531789779663086,8.322945745931065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.25244140625,0.0,1450.7615966796875,1895.4371337890625,0.0,2874.377685546875,0.8856840133666992,1.0,0.0,3.0,1.0,0.0
18000420,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8780225515365601,0.3073024153709411,0.2771914601325989,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8395648002624512,0.2678622007369995,0.2546162605285644,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8620408177375793,0.2908958196640014,0.2041064351797104,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7999827861785889,0.230067953467369,0.2190061658620834,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6832495331764221,0.1422639489173889,0.6466944813728333,285.035400390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22393798828125,285.0319519042969,1.0,0.3755417466163635,1.0,1.0,0.0,1.0,-1.922398805618286,1.922395825386048,2.983881586260395e-06,1.4846374988555908,0.9675669074058532,0.9675669074058532,0.0,73.90673828125,52.0,56024.00390625,0.0,647.2216186523438,1.0,280.3425598144531,283.9661560058594,297.89898681640625,301.4645080566406,293.1499938964844,293.1499938964844,280.04998779296875,32494.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334763050079346,1.0,0.0,0.0,3.698384284973145,3.698408365249634,9.126775921686204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.8740234375,0.0,1561.094482421875,1895.4371337890625,0.0,2780.830078125,0.9135324954986572,1.0,0.0,3.0,1.0,0.0
18000480,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8780225515365601,0.3073024153709411,0.2771914601325989,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8395648002624512,0.2678622007369995,0.2546162605285644,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8620408177375793,0.2908958196640014,0.2041064351797104,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7999827861785889,0.230067953467369,0.2190061658620834,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6832495331764221,0.1422639489173889,0.6466944813728333,285.035400390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22393798828125,285.0319519042969,1.0,0.3755417466163635,1.0,1.0,0.0,1.0,-1.922398805618286,1.922395825386048,2.983881586260395e-06,1.4846374988555908,0.9675669074058532,0.9675669074058532,0.0,73.90673828125,52.0,56024.00390625,0.0,647.2216186523438,1.0,280.3425598144531,283.9661560058594,297.89898681640625,301.4645080566406,293.1499938964844,293.1499938964844,280.04998779296875,32494.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334763050079346,1.0,0.0,0.0,3.698384284973145,3.698408365249634,9.126775921686204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.8740234375,0.0,1561.094482421875,1895.4371337890625,0.0,2780.830078125,0.9135324954986572,1.0,0.0,3.0,1.0,0.0
18000540,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9015490412712096,0.3079285323619842,0.2778173983097076,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8614915013313293,0.2693169116973877,0.2558915019035339,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8853111863136292,0.2921244502067566,0.2049340158700943,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8214137554168701,0.2315014600753784,0.2202321141958236,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7027684450149536,0.143090471625328,0.6494473218917847,284.8753662109375,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2276916503906,284.8828125,1.0,0.3703649044036865,1.0,1.0,0.0,1.0,-1.93045711517334,1.930454134941101,3.008604608112364e-06,1.4909775257110596,0.8533896803855896,0.8533896803855896,0.0,67.26262664794922,52.0,56833.70703125,0.0,631.519287109375,1.0,280.06494140625,283.8134460449219,297.98992919921875,301.69854736328125,293.1499938964844,293.1499938964844,280.04998779296875,39395.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423284292221069,1.0,0.0,0.0,3.6154048442840576,3.615428924560547,8.721820563550864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.662109375,0.0,1520.183349609375,1895.4371337890625,0.0,2863.47705078125,0.8990899920463562,1.0,0.0,3.0,1.0,0.0
18000600,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9084287285804749,0.3080688118934631,0.2778414785861969,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8679341673851013,0.2696731984615326,0.2561352849006653,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8920436501502991,0.2924219667911529,0.2050687372684478,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8272017240524292,0.2318551987409591,0.2204760015010833,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7083005309104919,0.1433003693819046,0.6499824523925781,284.9004211425781,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2275695800781,284.9082946777344,1.0,0.3689171373844147,1.0,1.0,0.0,1.0,-1.931875824928284,1.931872844696045,3.012953357028892e-06,1.4920827150344849,0.8618214726448059,0.8618214726448059,0.0,65.52044677734375,40.0,56877.6484375,0.0,626.8574829101562,1.0,280.05712890625,283.8388366699219,297.9878845214844,301.6813659667969,293.1499938964844,293.1499938964844,280.3500061035156,39068.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425455689430237,1.0,0.0,0.0,3.5897433757781982,3.5897674560546875,8.598448744123743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.9267578125,0.0,1489.7359619140625,1895.4371337890625,0.0,2865.507568359375,0.8945369124412537,1.0,0.0,3.0,1.0,0.0
18000660,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9601708054542542,0.3098327219486236,0.2787325382232666,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9142694473266602,0.2721534669399261,0.2578510642051697,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9427592754364014,0.2947424948215484,0.206196442246437,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8682612180709839,0.2342484891414642,0.2221331596374511,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7427629828453064,0.1448164880275726,0.6541401147842407,285.0532531738281,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2376708984375,285.04962158203125,1.0,0.3611923456192016,1.0,1.0,0.0,1.0,-1.9433385133743288,1.9433355331420896,3.048156713703065e-06,1.5009684562683103,1.0,1.0,0.0,55.68598937988281,28.0,57024.1328125,0.0,602.96875,1.0,280.343017578125,283.9708557128906,297.9837951660156,301.6138000488281,293.1499938964844,293.1499938964844,280.04998779296875,31887.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356112837791443,1.0,0.0,0.0,3.7602245807647705,3.760248899459839,9.434542675990089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.4521484375,0.0,1627.59375,1895.4371337890625,0.0,2800.740478515625,0.9270562529563904,1.0,0.0,3.0,1.0,0.0
18000720,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9601708054542542,0.3098327219486236,0.2787325382232666,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9142694473266602,0.2721534669399261,0.2578510642051697,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9427592754364014,0.2947424948215484,0.206196442246437,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8682612180709839,0.2342484891414642,0.2221331596374511,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7427629828453064,0.1448164880275726,0.6541401147842407,285.0532531738281,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2376708984375,285.04962158203125,1.0,0.3611923456192016,1.0,1.0,0.0,1.0,-1.9433385133743288,1.9433355331420896,3.048156713703065e-06,1.5009684562683103,1.0,1.0,0.0,55.68598937988281,28.0,57024.1328125,0.0,602.96875,1.0,280.343017578125,283.9708557128906,297.9837951660156,301.6138000488281,293.1499938964844,293.1499938964844,280.04998779296875,31887.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356112837791443,1.0,0.0,0.0,3.7602245807647705,3.760248899459839,9.434542675990089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.4521484375,0.0,1627.59375,1895.4371337890625,0.0,2800.740478515625,0.9270562529563904,1.0,0.0,3.0,1.0,0.0
18000780,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9922294020652772,0.3103909790515899,0.279274582862854,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9533939361572266,0.2733157873153686,0.2588624358177185,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9787445664405824,0.2957396209239959,0.2068623602390289,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9014778137207032,0.2354013323783874,0.2231131196022033,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7697969675064087,0.1455981880426406,0.6568596959114075,284.89129638671875,284.95001220703125,297.2418518066406,295.0166015625,297.241455078125,297.23980712890625,284.8790588378906,1.0,0.3568236529827118,1.0,1.0,0.0,1.0,-1.950448751449585,1.9504456520080569,3.0702037747687427e-06,1.5065449476242063,0.9076271653175354,0.9076271653175354,0.0,50.06588745117188,28.0,58108.73046875,0.0,589.5944213867188,1.0,280.0906982421875,283.7838134765625,298.06103515625,301.8706970214844,293.1499938964844,293.1499938964844,280.04998779296875,35465.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435869216918945,1.0,0.0,0.0,3.771084308624268,3.771109580993652,9.489116905569972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.4013671875,0.0,1667.9697265625,1895.4371337890625,0.0,2875.245849609375,0.930169641971588,1.0,0.0,3.0,1.0,0.0
18000840,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.3111465573310852,0.2661879360675812,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9798136353492736,0.2741574347019195,0.2595639228820801,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.2963988482952118,0.2067501544952392,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9299317598342896,0.2362576425075531,0.2238230854272842,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7918370366096497,0.1461863964796066,0.6589590311050415,284.88189697265625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2400817871094,284.8856201171875,1.0,0.3524352014064789,1.0,1.0,0.0,1.0,-1.9456065893173216,1.945603609085083,3.0551730105798924e-06,1.5027426481246948,0.8787610530853271,0.8787610530853271,0.0,46.31557083129883,46.0,57857.70703125,0.0,571.6068725585938,1.0,280.05670166015625,283.8011169433594,298.0629577636719,301.8304138183594,293.1499938964844,293.1499938964844,280.3500061035156,38578.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460299372673035,1.0,0.0,0.0,3.6893720626831055,3.689396858215332,9.08234881080716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.7724609375,0.0,1596.918212890625,1895.4371337890625,0.0,2898.101318359375,0.9156194925308228,1.0,0.0,3.0,1.0,0.0
18000900,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.3141237199306488,0.2591544389724731,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9882031679153442,0.27533620595932,0.2604793310165405,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.2983029186725616,0.2015645802021026,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9409109950065612,0.2373858541250229,0.2247238308191299,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8002098798751831,0.1469683498144149,0.6617876291275024,285.0105285644531,284.95001220703125,297.2537841796875,295.0477905273437,297.2534484863281,297.2532043457031,285.0265197753906,1.0,0.3515582084655761,1.0,1.0,0.0,1.0,-1.9424904584884644,1.9424874782562256,3.045021685466054e-06,1.499950885772705,0.9607669115066528,0.9607669115066528,0.0,45.14753723144531,46.0,57150.0703125,0.0,563.7514038085938,1.0,280.2994384765625,283.9573059082031,298.01904296875,301.6236877441406,293.1499938964844,293.1499938964844,280.3500061035156,34732.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397879600524902,1.0,0.0,0.0,3.717064619064331,3.7170889377594,9.219205594490631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.595703125,0.0,1599.4132080078125,1895.4371337890625,0.0,2839.734375,0.9212504029273988,1.0,0.0,3.0,1.0,0.0
18000960,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9968068599700928,0.3179989159107208,0.2307248264551162,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9968068599700928,0.2779441177845001,0.2429645210504531,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9968068599700928,0.3015806674957275,0.1794526875019073,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9771043658256532,0.2392648756504058,0.2259390354156494,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8281139135360718,0.1481089144945144,0.6635276675224304,284.9010925292969,284.95001220703125,297.2587280273437,295.0633544921875,297.2601318359375,297.2797241210937,284.828125,1.0,0.3525028526782989,0.920935034751892,1.0,0.2000000029802322,1.0,-1.954198718070984,1.743924260139465,0.2102745026350021,1.2619839906692505,0.9091582298278807,0.9091582298278807,0.0,40.43272399902344,66.0,54782.30859375,0.0,530.3119506835938,1.0,280.3423156738281,283.72418212890625,298.0370788574219,301.6361694335937,293.1499938964844,293.1499938964844,280.04998779296875,33568.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370863795280457,1.0,0.0,0.0,3.794051170349121,3.794076204299927,9.605050763639156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.8359375,0.0,1680.504150390625,1895.4371337890625,0.0,2814.505615234375,0.935103952884674,1.0,0.0,3.0,1.0,0.0
18001020,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.40679931640625,0.9990000128746032,0.3234446346759796,0.2697397470474243,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223937988281,0.9822505116462708,0.2823433876037597,0.2652506232261657,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4126281738281,0.9990000128746032,0.306487113237381,0.2097977846860885,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446105957031,0.9329474568367004,0.243452176451683,0.2287022471427917,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5088806152344,0.7937792539596558,0.1500545740127563,0.6725262403488159,284.41363525390625,284.95001220703125,297.26641845703125,295.0934753417969,297.0787658691406,297.27056884765625,284.2528381347656,1.0,0.3574466705322265,0.762805163860321,1.0,0.6000000238418579,1.0,-1.923359513282776,0.9995222687721252,0.9238373041152954,0.5440703630447388,0.4510320425033569,0.4510320425033569,0.0,45.3853759765625,86.0,41489.34765625,0.0,567.614013671875,1.0,280.0592956542969,283.4763488769531,297.9748229980469,301.0642395019531,293.1499938964844,293.1499938964844,280.3500061035156,65528.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203712701797485,1.0,0.0,0.0,2.828340768814087,2.828362941741944,5.33773288680095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.296875,0.0,967.9525756835938,1895.4371337890625,0.0,2659.009521484375,0.751792311668396,1.0,0.0,3.0,1.0,0.0
18001080,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.40679931640625,0.9990000128746032,0.3234446346759796,0.2697397470474243,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223937988281,0.9822505116462708,0.2823433876037597,0.2652506232261657,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4126281738281,0.9990000128746032,0.306487113237381,0.2097977846860885,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446105957031,0.9329474568367004,0.243452176451683,0.2287022471427917,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5088806152344,0.7937792539596558,0.1500545740127563,0.6725262403488159,284.41363525390625,284.95001220703125,297.26641845703125,295.0934753417969,297.0787658691406,297.27056884765625,284.2528381347656,1.0,0.3574466705322265,0.762805163860321,1.0,0.6000000238418579,1.0,-1.923359513282776,0.9995222687721252,0.9238373041152954,0.5440703630447388,0.4510320425033569,0.4510320425033569,0.0,45.3853759765625,86.0,41489.34765625,0.0,567.614013671875,1.0,280.0592956542969,283.4763488769531,297.9748229980469,301.0642395019531,293.1499938964844,293.1499938964844,280.3500061035156,65528.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203712701797485,1.0,0.0,0.0,2.828340768814087,2.828362941741944,5.33773288680095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.296875,0.0,967.9525756835938,1895.4371337890625,0.0,2659.009521484375,0.751792311668396,1.0,0.0,3.0,1.0,0.0
18001140,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89013671875,0.959726333618164,0.3316367566585541,0.2935998737812042,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271545410156,0.912312150001526,0.2894034385681152,0.2704245746135711,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002380371094,0.9409362077713012,0.3137265741825104,0.2163792699575424,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913635253906,0.8672524094581604,0.249801218509674,0.2334802150726318,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335510253906,0.7410512566566467,0.1526676416397094,0.6848930716514587,283.89617919921875,284.95001220703125,297.2711486816406,295.1192321777344,297.0941162109375,297.196044921875,283.6982727050781,1.0,0.3638677299022674,0.6216166019439697,1.0,0.9571458101272584,1.0,-1.867769718170166,0.8289686441421509,1.0388010740280151,0.4399248361587524,0.1000000014901161,0.1000000014901161,0.0,57.97856521606445,86.0,39496.53515625,0.0,604.9303588867188,1.0,280.3261413574219,283.3003845214844,297.9073486328125,300.6676025390625,293.1499938964844,293.1499938964844,280.3500061035156,35840.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698914408683777,1.0,0.0,0.0,3.130650758743286,3.1306700706481934,6.539771675306838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.11962890625,0.0,1027.4644775390625,1895.4371337890625,0.0,2199.874267578125,0.7803796529769897,1.0,0.0,3.0,1.0,0.0
18001200,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.13653564453125,0.9990000128746032,0.3304097354412079,0.2785260379314422,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1255798339844,0.9797878861427308,0.2887488901615143,0.2715656459331512,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.13671875,0.9990000128746032,0.3127700090408325,0.2164887189865112,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10516357421875,0.9303690791130066,0.2493612766265869,0.2344761788845062,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07666015625,0.7900943160057068,0.1527611464262008,0.6850821375846863,284.1328125,284.95001220703125,297.2715759277344,295.12225341796875,297.31610107421875,297.3535461425781,284.67559814453125,1.0,0.3682807087898254,0.6046752333641052,1.0,1.0,1.0,-2.023773193359375,0.9097755551338196,1.1139976978302002,0.4511289894580841,0.1808694154024124,0.1808694154024124,0.0,49.879642486572266,106.0,29390.26171875,0.0,642.390869140625,1.0,280.3316650390625,283.6489562988281,297.9039306640625,300.45458984375,293.1499938964844,293.1499938964844,280.6499938964844,117807.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646893262863159,1.0,0.0,0.0,1.401608109474182,1.4016315937042236,1.3108308394294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.53759765625,0.0,410.0431518554688,1895.4371337890625,0.0,2153.82763671875,0.5111711025238037,1.0,0.0,3.0,1.0,0.0
18001260,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9471270442008972,0.3264167904853821,0.2956161499023437,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.187744140625,0.9040538668632508,0.2898662090301513,0.2754271924495697,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.9300010204315186,0.3121703863143921,0.2192284762859344,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.8610972166061401,0.2509815394878387,0.238649770617485,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935119628906,0.7372733354568481,0.1555759906768798,0.7035820484161377,285.1868591308594,284.95001220703125,297.274658203125,295.1498718261719,297.3031005859375,297.3270263671875,285.173828125,1.0,0.3888292014598846,0.626409649848938,1.0,1.0,1.0,-2.078541755676269,0.9357031583786012,1.142838478088379,0.4650128185749054,1.0,1.0,0.0,65.23937225341797,126.0,44775.640625,0.0,741.0317993164062,1.0,280.6285095214844,283.92388916015625,298.0845031738281,300.86920166015625,293.1499938964844,293.1499938964844,280.3500061035156,23283.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342766523361206,1.0,0.0,0.0,3.2140450477600098,3.2140629291534424,6.892825012982939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.486328125,0.0,1016.2979125976562,1895.4371337890625,0.0,1891.0382080078125,0.7966769933700562,1.0,0.0,3.0,1.0,0.0
18001320,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9471270442008972,0.3264167904853821,0.2956161499023437,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.187744140625,0.9040538668632508,0.2898662090301513,0.2754271924495697,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.9300010204315186,0.3121703863143921,0.2192284762859344,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.8610972166061401,0.2509815394878387,0.238649770617485,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935119628906,0.7372733354568481,0.1555759906768798,0.7035820484161377,285.1868591308594,284.95001220703125,297.274658203125,295.1498718261719,297.3031005859375,297.3270263671875,285.173828125,1.0,0.3888292014598846,0.626409649848938,1.0,1.0,1.0,-2.078541755676269,0.9357031583786012,1.142838478088379,0.4650128185749054,1.0,1.0,0.0,65.23937225341797,126.0,44775.640625,0.0,741.0317993164062,1.0,280.6285095214844,283.92388916015625,298.0845031738281,300.86920166015625,293.1499938964844,293.1499938964844,280.3500061035156,23283.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342766523361206,1.0,0.0,0.0,3.2140450477600098,3.2140629291534424,6.892825012982939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.486328125,0.0,1016.2979125976562,1895.4371337890625,0.0,1891.0382080078125,0.7966769933700562,1.0,0.0,3.0,1.0,0.0
18001380,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8698612451553345,0.3223515450954437,0.2921695709228515,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8398456573486328,0.2898263931274414,0.2761936783790588,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8591386675834656,0.3110385239124298,0.2189186662435531,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8028791546821594,0.2513265311717987,0.2398298978805542,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.687346875667572,0.1564945876598358,0.7126148343086243,284.87603759765625,284.95001220703125,297.2760925292969,295.17645263671875,297.28045654296875,297.28424072265625,284.8769226074219,1.0,0.4082086980342865,0.6481440663337708,1.0,1.0,1.0,-2.088255882263184,0.9400951266288756,1.1481609344482422,0.4687784314155578,0.8425505757331848,0.8425505757331848,0.0,86.36908721923828,129.0,46161.2265625,0.0,824.0787963867188,1.0,280.3602905273437,283.6649475097656,298.27130126953125,301.3019714355469,293.1499938964844,293.1499938964844,280.6499938964844,34221.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610863447189331,1.0,0.0,0.0,3.3372085094451904,3.3372292518615723,7.431217454723082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.984375,0.0,1200.0552978515625,1895.4371337890625,0.0,2122.10791015625,0.8328531980514526,1.0,0.0,3.0,1.0,0.0
18001440,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8698612451553345,0.3223515450954437,0.2921695709228515,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8398456573486328,0.2898263931274414,0.2761936783790588,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8591386675834656,0.3110385239124298,0.2189186662435531,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8028791546821594,0.2513265311717987,0.2398298978805542,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.687346875667572,0.1564945876598358,0.7126148343086243,284.87603759765625,284.95001220703125,297.2760925292969,295.17645263671875,297.28045654296875,297.28424072265625,284.8769226074219,1.0,0.4082086980342865,0.6481440663337708,1.0,1.0,1.0,-2.088255882263184,0.9400951266288756,1.1481609344482422,0.4687784314155578,0.8425505757331848,0.8425505757331848,0.0,86.36908721923828,129.0,46161.2265625,0.0,824.0787963867188,1.0,280.3602905273437,283.6649475097656,298.27130126953125,301.3019714355469,293.1499938964844,293.1499938964844,280.6499938964844,34221.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610863447189331,1.0,0.0,0.0,3.3372085094451904,3.3372292518615723,7.431217454723082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.984375,0.0,1200.0552978515625,1895.4371337890625,0.0,2122.10791015625,0.8328531980514526,1.0,0.0,3.0,1.0,0.0
18001500,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8503934741020203,0.3216513395309448,0.2913137376308441,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8232900500297546,0.2903511524200439,0.2767311334609985,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8412606716156006,0.3112543821334839,0.2190370857715606,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7856997847557068,0.2519323825836181,0.2404884248971939,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6726495027542114,0.157045230269432,0.716114342212677,284.9982604980469,284.95001220703125,297.2763671875,295.1893920898437,297.2768859863281,297.27740478515625,285.00634765625,1.0,0.4153510630130768,0.6590112447738647,1.0,1.0,1.0,-2.093006134033203,0.9424221515655518,1.1505839824676514,0.4699427187442779,0.9169993996620178,0.9169993996620178,0.0,94.61320495605467,129.0,45749.26171875,0.0,857.7068481445312,1.0,280.5942077636719,283.8011474609375,298.2124938964844,301.1257019042969,293.1499938964844,293.1499938964844,280.6499938964844,31795.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759731650352478,1.0,0.0,0.0,3.400610446929932,3.4006314277648926,7.716263894508302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.70263671875,0.0,1243.699951171875,1895.4371337890625,0.0,2110.21923828125,0.8481364846229553,1.0,0.0,3.0,1.0,0.0
