time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001560,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8382748961448669,0.3217086493968963,0.2913191020488739,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8125178813934326,0.2912923693656921,0.2777017652988434,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8301016688346863,0.3119796216487884,0.2195786088705063,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7748151421546936,0.2528993487358093,0.2415052056312561,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6634634733200073,0.1577892750501632,0.7202629446983337,284.99493408203125,284.95001220703125,297.2763671875,295.2021179199219,297.2763671875,297.2763366699219,284.9916381835937,1.0,0.4215333759784698,0.6584097146987915,1.0,1.0,1.0,-2.101028680801392,0.946337342262268,1.154691457748413,0.4719683229923248,0.9325371980667114,0.9325371980667114,0.0,101.04908752441406,117.0,46122.01171875,0.0,888.04736328125,1.0,280.6405639648437,283.7793273925781,298.21893310546875,301.1922607421875,293.1499938964844,293.1499938964844,280.3500061035156,31046.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607559561729431,1.0,0.0,0.0,3.5155107975006104,3.515532732009888,8.246509537457314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.36865234375,0.0,1352.929443359375,1895.4371337890625,0.0,2119.206787109375,0.8711612820625305,1.0,0.0,3.0,1.0,0.0
18001620,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8305468559265137,0.3216215968132019,0.2914211750030517,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8062382936477661,0.2930320799350738,0.2795342206954956,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8235617876052856,0.3131982088088989,0.2205837070941925,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7690452337265015,0.2547173798084259,0.243408054113388,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6588752269744873,0.1591708660125732,0.7273751497268677,284.8809509277344,284.95001220703125,297.27593994140625,295.2270202636719,297.2740173339844,297.2724304199219,284.8883361816406,1.0,0.426626056432724,0.6572067141532898,1.0,1.0,1.0,-2.1153900623321533,0.9533286094665528,1.1620614528656006,0.4756674468517303,0.8193192481994629,0.8193192481994629,0.0,105.89412689208984,105.0,46808.56640625,0.0,918.8595581054688,1.0,280.3586730957031,283.6694030761719,298.2734069824219,301.35858154296875,293.1499938964844,293.1499938964844,280.6499938964844,39639.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743508815765381,1.0,0.0,0.0,3.37365984916687,3.3736820220947266,7.594442763547704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.49169921875,0.0,1272.0816650390625,1895.4371337890625,0.0,2239.5712890625,0.8474310040473938,1.0,0.0,3.0,1.0,0.0
18001680,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8305468559265137,0.3216215968132019,0.2914211750030517,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8062382936477661,0.2930320799350738,0.2795342206954956,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8235617876052856,0.3131982088088989,0.2205837070941925,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7690452337265015,0.2547173798084259,0.243408054113388,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6588752269744873,0.1591708660125732,0.7273751497268677,284.8809509277344,284.95001220703125,297.27593994140625,295.2270202636719,297.2740173339844,297.2724304199219,284.8883361816406,1.0,0.426626056432724,0.6572067141532898,1.0,1.0,1.0,-2.1153900623321533,0.9533286094665528,1.1620614528656006,0.4756674468517303,0.8193192481994629,0.8193192481994629,0.0,105.89412689208984,105.0,46808.56640625,0.0,918.8595581054688,1.0,280.3586730957031,283.6694030761719,298.2734069824219,301.35858154296875,293.1499938964844,293.1499938964844,280.6499938964844,39639.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743508815765381,1.0,0.0,0.0,3.37365984916687,3.3736820220947266,7.594442763547704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.49169921875,0.0,1272.0816650390625,1895.4371337890625,0.0,2239.5712890625,0.8474310040473938,1.0,0.0,3.0,1.0,0.0
18001740,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8343273997306824,0.3229381740093231,0.2921321392059326,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8113434314727783,0.2954443693161011,0.2814530432224273,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8280370235443115,0.3153047859668731,0.2217528223991394,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7742553949356079,0.2571072578430176,0.2453354299068451,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6637037396430969,0.1609208732843399,0.7340176701545715,285.02459716796875,284.95001220703125,297.2753601074219,295.2483825683594,297.2768859863281,297.278076171875,285.02166748046875,1.0,0.4270447194576263,0.6561480760574341,1.0,1.0,1.0,-2.130239725112915,0.960580825805664,1.169658899307251,0.4794137477874756,0.9329312443733216,0.9329312443733216,0.0,104.45452117919922,105.0,46765.0,0.0,927.7299194335938,1.0,280.6360168457031,283.7986755371094,298.2265930175781,301.22625732421875,293.1499938964844,293.1499938964844,280.6499938964844,31695.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766498327255249,1.0,0.0,0.0,3.5369739532470703,3.5369961261749268,8.347511766260141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.03076171875,0.0,1379.8123779296875,1895.4371337890625,0.0,2169.807373046875,0.8768788576126099,1.0,0.0,3.0,1.0,0.0
18001800,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8354888558387756,0.3231410682201385,0.2923016548156738,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8126574754714966,0.2957997322082519,0.2817651629447937,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8292703032493591,0.3156171143054962,0.221956267952919,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7756013870239258,0.25745889544487,0.2456430494785308,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.664924144744873,0.1611839234828949,0.7350664734840393,285.0185852050781,284.95001220703125,297.2752990722656,295.2512512207031,297.2774353027344,297.27911376953125,285.01593017578125,1.0,0.4269070029258728,0.6560037136077881,1.0,1.0,1.0,-2.1326916217803955,0.961775243282318,1.1709163188934326,0.480044811964035,0.9346584677696228,0.9346584677696228,0.0,103.94441223144533,93.0,46840.6796875,0.0,928.2130737304688,1.0,280.6409912109375,283.7919921875,298.2348937988281,301.2460021972656,293.1499938964844,293.1499938964844,280.3500061035156,31805.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665835618972778,1.0,0.0,0.0,3.5558364391326904,3.555858850479126,8.436782650278474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.9501953125,0.0,1400.330810546875,1895.4371337890625,0.0,2170.560791015625,0.8808884024620056,1.0,0.0,3.0,1.0,0.0
18001860,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8477264046669006,0.3239933848381042,0.2930555045604706,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8258943557739258,0.2982809245586395,0.2839887738227844,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8421669006347656,0.3175691068172455,0.2232699394226074,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7896324992179871,0.2599828243255615,0.2478870600461959,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6776860952377319,0.1631526947021484,0.7429906129837036,284.8988037109375,284.95001220703125,297.2748413085937,295.2749938964844,297.2789611816406,297.2823486328125,284.9049987792969,1.0,0.4242562055587768,0.6550436019897461,1.0,1.0,1.0,-2.15006160736084,0.9702345728874208,1.1798269748687744,0.4845319390296936,0.8332662582397461,0.8332662582397461,0.0,98.25431060791016,81.0,47677.4375,0.0,924.0338134765624,1.0,280.3582763671875,283.6707763671875,298.31121826171875,301.4437866210937,293.1499938964844,293.1499938964844,280.6499938964844,39141.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782781720161438,1.0,0.0,0.0,3.4355950355529785,3.435617685317993,7.875846677052323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.8974609375,0.0,1329.58056640625,1895.4371337890625,0.0,2274.69482421875,0.8605912923812866,1.0,0.0,3.0,1.0,0.0
18001920,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8477264046669006,0.3239933848381042,0.2930555045604706,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8258943557739258,0.2982809245586395,0.2839887738227844,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8421669006347656,0.3175691068172455,0.2232699394226074,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7896324992179871,0.2599828243255615,0.2478870600461959,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6776860952377319,0.1631526947021484,0.7429906129837036,284.8988037109375,284.95001220703125,297.2748413085937,295.2749938964844,297.2789611816406,297.2823486328125,284.9049987792969,1.0,0.4242562055587768,0.6550436019897461,1.0,1.0,1.0,-2.15006160736084,0.9702345728874208,1.1798269748687744,0.4845319390296936,0.8332662582397461,0.8332662582397461,0.0,98.25431060791016,81.0,47677.4375,0.0,924.0338134765624,1.0,280.3582763671875,283.6707763671875,298.31121826171875,301.4437866210937,293.1499938964844,293.1499938964844,280.6499938964844,39141.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782781720161438,1.0,0.0,0.0,3.4355950355529785,3.435617685317993,7.875846677052323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.8974609375,0.0,1329.58056640625,1895.4371337890625,0.0,2274.69482421875,0.8605912923812866,1.0,0.0,3.0,1.0,0.0
18001980,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8684672713279724,0.3259590566158294,0.2941635251045227,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8464898467063904,0.3015057146549225,0.2864417433738708,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.863336443901062,0.3203771710395813,0.2247622460126876,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.811367928981781,0.2631802856922149,0.2503385841846466,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6976320147514343,0.1656208932399749,0.7516314387321472,285.0370178222656,284.95001220703125,297.27508544921875,295.29840087890625,297.2846069335937,297.2924194335937,285.0341796875,1.0,0.4197981357574463,0.6540835499763489,1.0,1.0,1.0,-2.169448137283325,0.9796983003616332,1.1897497177124023,0.4894689619541168,0.9603899121284484,0.9603899121284484,0.0,89.91302490234375,69.0,47737.29296875,0.0,911.8807983398438,1.0,280.6417541503906,283.79498291015625,298.2820129394531,301.34625244140625,293.1499938964844,293.1499938964844,280.3500061035156,31551.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707499265670776,1.0,0.0,0.0,3.621922731399536,3.62194561958313,8.753297038310848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.7109375,0.0,1469.1234130859375,1895.4371337890625,0.0,2207.500732421875,0.8956242203712463,1.0,0.0,3.0,1.0,0.0
18002040,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8684672713279724,0.3259590566158294,0.2941635251045227,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8464898467063904,0.3015057146549225,0.2864417433738708,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.863336443901062,0.3203771710395813,0.2247622460126876,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.811367928981781,0.2631802856922149,0.2503385841846466,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6976320147514343,0.1656208932399749,0.7516314387321472,285.0370178222656,284.95001220703125,297.27508544921875,295.29840087890625,297.2846069335937,297.2924194335937,285.0341796875,1.0,0.4197981357574463,0.6540835499763489,1.0,1.0,1.0,-2.169448137283325,0.9796983003616332,1.1897497177124023,0.4894689619541168,0.9603899121284484,0.9603899121284484,0.0,89.91302490234375,69.0,47737.29296875,0.0,911.8807983398438,1.0,280.6417541503906,283.79498291015625,298.2820129394531,301.34625244140625,293.1499938964844,293.1499938964844,280.3500061035156,31551.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707499265670776,1.0,0.0,0.0,3.621922731399536,3.62194561958313,8.753297038310848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.7109375,0.0,1469.1234130859375,1895.4371337890625,0.0,2207.500732421875,0.8956242203712463,1.0,0.0,3.0,1.0,0.0
18002100,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8824476003646851,0.3266288042068481,0.2948018014431,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8602409958839417,0.3029758632183075,0.2877636551856994,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8775634765625,0.3215762078762054,0.2255804240703582,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.824387788772583,0.2646658718585968,0.2516561448574066,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7103501558303833,0.1668209135532379,0.7563700675964355,284.8912353515625,284.95001220703125,297.2756042480469,295.3099975585937,297.28668212890625,297.2958984375,284.8799743652344,1.0,0.4171817302703857,0.6536034941673279,1.0,1.0,1.0,-2.1800615787506104,0.9848637580871582,1.195197820663452,0.4922386705875397,0.8710992336273193,0.8710992336273193,0.0,85.1189956665039,69.0,48803.62890625,0.0,904.2645263671876,1.0,280.3978271484375,283.6233825683594,298.3600769042969,301.5959167480469,293.1499938964844,293.1499938964844,280.3500061035156,35459.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793095707893372,1.0,0.0,0.0,3.6297802925109854,3.629803895950317,8.791317327450088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.25537109375,0.0,1506.76953125,1895.4371337890625,0.0,2283.943359375,0.8981307744979858,1.0,0.0,3.0,1.0,0.0
18002160,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8976958990097046,0.3270520567893982,0.2950370609760284,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8755859732627869,0.3042795658111572,0.288829505443573,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.893215000629425,0.322561502456665,0.2261549830436706,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8382511138916016,0.2660066187381744,0.2527529299259186,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7230141162872314,0.1679285168647766,0.760486900806427,284.8964538574219,284.95001220703125,297.2764587402344,295.3215637207031,297.287841796875,297.2973022460937,284.9022216796875,1.0,0.4142775237560272,0.6530181765556335,1.0,1.0,1.0,-2.1885781288146973,0.9890127778053284,1.1995654106140137,0.4944486021995544,0.8519952893257141,0.8519952893257141,0.0,80.29837036132812,57.0,48730.04296875,0.0,894.4580688476562,1.0,280.3576965332031,283.64996337890625,298.3610534667969,301.55877685546875,293.1499938964844,293.1499938964844,280.6499938964844,38689.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831019759178162,1.0,0.0,0.0,3.532582521438598,3.5326058864593506,8.326795750690508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.0224609375,0.0,1425.8909912109375,1895.4371337890625,0.0,2318.035400390625,0.8812912106513977,1.0,0.0,3.0,1.0,0.0
18002220,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9445935487747192,0.3292188048362732,0.2962146997451782,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9200780987739564,0.3077427744865417,0.2914023399353027,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9403926134109496,0.3255628943443298,0.227699875831604,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8781272172927856,0.2694516777992248,0.2553353905677795,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7564713954925537,0.1706743538379669,0.7699198722839355,285.046630859375,284.95001220703125,297.2794189453125,295.3446350097656,297.2950439453125,297.3080139160156,285.0442199707031,1.0,0.4080905616283417,0.6518476009368896,1.0,1.0,1.0,-2.209364652633667,0.999157965183258,1.2102066278457642,0.4997808337211609,0.98978590965271,0.98978590965271,0.0,69.54113006591797,45.0,48755.3515625,0.0,873.9617309570312,1.0,280.6425476074219,283.7880249023437,298.3303527832031,301.4577941894531,293.1499938964844,293.1499938964844,280.3500061035156,31645.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759969234466553,1.0,0.0,0.0,3.707888841629028,3.7079126834869385,9.173746207125076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.0859375,0.0,1565.4324951171875,1895.4371337890625,0.0,2254.2744140625,0.9151027798652648,1.0,0.0,3.0,1.0,0.0
18002280,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9445935487747192,0.3292188048362732,0.2962146997451782,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9200780987739564,0.3077427744865417,0.2914023399353027,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9403926134109496,0.3255628943443298,0.227699875831604,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8781272172927856,0.2694516777992248,0.2553353905677795,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7564713954925537,0.1706743538379669,0.7699198722839355,285.046630859375,284.95001220703125,297.2794189453125,295.3446350097656,297.2950439453125,297.3080139160156,285.0442199707031,1.0,0.4080905616283417,0.6518476009368896,1.0,1.0,1.0,-2.209364652633667,0.999157965183258,1.2102066278457642,0.4997808337211609,0.98978590965271,0.98978590965271,0.0,69.54113006591797,45.0,48755.3515625,0.0,873.9617309570312,1.0,280.6425476074219,283.7880249023437,298.3303527832031,301.4577941894531,293.1499938964844,293.1499938964844,280.3500061035156,31645.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759969234466553,1.0,0.0,0.0,3.707888841629028,3.7079126834869385,9.173746207125076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.0859375,0.0,1565.4324951171875,1895.4371337890625,0.0,2254.2744140625,0.9151027798652648,1.0,0.0,3.0,1.0,0.0
18002340,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.3305234611034393,0.2966090440750122,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9839833974838256,0.3107146322727203,0.2939510345458984,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9980573654174804,0.3279132544994354,0.2291851639747619,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9414615631103516,0.2724828720092773,0.2579161822795868,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8078058958053589,0.1732122898101806,0.7796683311462402,284.8925170898437,284.95001220703125,297.28448486328125,295.3677978515625,297.3001708984375,297.3133239746094,284.89703369140625,1.0,0.4015110433101654,0.650676965713501,1.0,1.0,1.0,-2.228175163269043,1.0082695484161377,1.2199056148529053,0.5048911571502686,0.8757027983665466,0.8757027983665466,0.0,58.64860534667969,63.0,49875.5,0.0,851.142578125,1.0,280.35675048828125,283.6248474121094,298.40887451171875,301.677978515625,293.1499938964844,293.1499938964844,280.6499938964844,38221.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78861403465271,1.0,0.0,0.0,3.643772602081299,3.643796920776367,8.859227023094718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.22900390625,0.0,1542.8465576171875,1895.4371337890625,0.0,2367.814208984375,0.9054144024848938,1.0,0.0,3.0,1.0,0.0
18002400,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.3305234611034393,0.2966090440750122,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9839833974838256,0.3107146322727203,0.2939510345458984,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9980573654174804,0.3279132544994354,0.2291851639747619,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9414615631103516,0.2724828720092773,0.2579161822795868,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8078058958053589,0.1732122898101806,0.7796683311462402,284.8925170898437,284.95001220703125,297.28448486328125,295.3677978515625,297.3001708984375,297.3133239746094,284.89703369140625,1.0,0.4015110433101654,0.650676965713501,1.0,1.0,1.0,-2.228175163269043,1.0082695484161377,1.2199056148529053,0.5048911571502686,0.8757027983665466,0.8757027983665466,0.0,58.64860534667969,63.0,49875.5,0.0,851.142578125,1.0,280.35675048828125,283.6248474121094,298.40887451171875,301.677978515625,293.1499938964844,293.1499938964844,280.6499938964844,38221.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78861403465271,1.0,0.0,0.0,3.643772602081299,3.643796920776367,8.859227023094718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.22900390625,0.0,1542.8465576171875,1895.4371337890625,0.0,2367.814208984375,0.9054144024848938,1.0,0.0,3.0,1.0,0.0
18002460,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.3343257009983063,0.2920491695404053,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9914566278457642,0.3142869770526886,0.297048807144165,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.3318352699279785,0.2271493673324585,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.951778769493103,0.2760442793369293,0.2610315084457397,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8164032697677612,0.1761092692613601,0.7917803525924683,285.04595947265625,284.95001220703125,297.29205322265625,295.39117431640625,297.3099975585937,297.32501220703125,285.0455627441406,1.0,0.4040765762329101,0.6493558287620544,1.0,1.0,1.0,-2.2435736656188965,1.0158573389053345,1.227716326713562,0.5085774660110474,1.0,1.0,0.0,58.19384765625,83.0,49658.7265625,0.0,863.5717163085938,1.0,280.6425476074219,283.7749938964844,298.375732421875,301.5611572265625,293.1499938964844,293.1499938964844,280.3500061035156,32395.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812487483024597,1.0,0.0,0.0,3.78937578201294,3.789400577545166,9.581392532709287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.373046875,0.0,1665.8338623046875,1895.4371337890625,0.0,2301.359375,0.9339765310287476,1.0,0.0,3.0,1.0,0.0
18002520,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.3343257009983063,0.2920491695404053,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9914566278457642,0.3142869770526886,0.297048807144165,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.3318352699279785,0.2271493673324585,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.951778769493103,0.2760442793369293,0.2610315084457397,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8164032697677612,0.1761092692613601,0.7917803525924683,285.04595947265625,284.95001220703125,297.29205322265625,295.39117431640625,297.3099975585937,297.32501220703125,285.0455627441406,1.0,0.4040765762329101,0.6493558287620544,1.0,1.0,1.0,-2.2435736656188965,1.0158573389053345,1.227716326713562,0.5085774660110474,1.0,1.0,0.0,58.19384765625,83.0,49658.7265625,0.0,863.5717163085938,1.0,280.6425476074219,283.7749938964844,298.375732421875,301.5611572265625,293.1499938964844,293.1499938964844,280.3500061035156,32395.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812487483024597,1.0,0.0,0.0,3.78937578201294,3.789400577545166,9.581392532709287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.373046875,0.0,1665.8338623046875,1895.4371337890625,0.0,2301.359375,0.9339765310287476,1.0,0.0,3.0,1.0,0.0
18002580,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9933642148971558,0.3356652855873108,0.3021995425224304,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9773550033569336,0.3174139857292175,0.3003121614456177,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9920684099197388,0.3344052731990814,0.2338563650846481,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9343421459197998,0.279224693775177,0.2643253803253174,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8044409155845642,0.1788062900304794,0.8050143122673035,284.91314697265625,284.95001220703125,297.3026123046875,295.4149169921875,297.3173522949219,297.32989501953125,284.91705322265625,1.0,0.4142633974552154,0.6480347514152527,1.0,1.0,1.0,-2.2877795696258545,1.0373395681381226,1.2504398822784424,0.5203852653503418,0.9164239168167114,0.9164239168167114,0.0,62.80427169799805,103.0,51354.14453125,0.0,924.553955078125,1.0,280.3569030761719,283.6190795898437,298.45660400390625,301.8039245605469,293.1499938964844,293.1499938964844,280.04998779296875,36986.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937031984329224,1.0,0.0,0.0,3.760390758514404,3.760416030883789,9.435376568944775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.4267578125,0.0,1667.0902099609375,1895.4371337890625,0.0,2414.00048828125,0.9308300018310548,1.0,0.0,3.0,1.0,0.0
18002640,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9933642148971558,0.3356652855873108,0.3021995425224304,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9773550033569336,0.3174139857292175,0.3003121614456177,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9920684099197388,0.3344052731990814,0.2338563650846481,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9343421459197998,0.279224693775177,0.2643253803253174,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8044409155845642,0.1788062900304794,0.8050143122673035,284.91314697265625,284.95001220703125,297.3026123046875,295.4149169921875,297.3173522949219,297.32989501953125,284.91705322265625,1.0,0.4142633974552154,0.6480347514152527,1.0,1.0,1.0,-2.2877795696258545,1.0373395681381226,1.2504398822784424,0.5203852653503418,0.9164239168167114,0.9164239168167114,0.0,62.80427169799805,103.0,51354.14453125,0.0,924.553955078125,1.0,280.3569030761719,283.6190795898437,298.45660400390625,301.8039245605469,293.1499938964844,293.1499938964844,280.04998779296875,36986.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937031984329224,1.0,0.0,0.0,3.760390758514404,3.760416030883789,9.435376568944775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.4267578125,0.0,1667.0902099609375,1895.4371337890625,0.0,2414.00048828125,0.9308300018310548,1.0,0.0,3.0,1.0,0.0
18002700,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.9687120914459229,0.3355834186077118,0.302355021238327,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.950912594795227,0.3188079595565796,0.3019006252288818,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9679176807403564,0.3351658880710602,0.234580248594284,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.9061014652252196,0.2806570827960968,0.265946626663208,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.783142626285553,0.1800071448087692,0.8116620182991028,284.8139953613281,284.95001220703125,297.30914306640625,295.4269714355469,297.3202209472656,297.32977294921875,284.8119812011719,1.0,0.420758992433548,0.647374153137207,1.0,1.0,1.0,-2.300498485565185,1.043568730354309,1.2569297552108765,0.5236020684242249,0.8240639567375183,0.8240639567375183,0.0,68.57440948486328,103.0,52175.9921875,0.0,960.0200805664062,1.0,280.0979309082031,283.4991455078125,298.491943359375,301.97198486328125,293.1499938964844,293.1499938964844,280.04998779296875,41358.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015072345733643,1.0,0.0,0.0,3.665771484375,3.6657965183258057,8.966522955233813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.3759765625,0.0,1591.0538330078125,1895.4371337890625,0.0,2485.21337890625,0.90982848405838,1.0,0.0,3.0,1.0,0.0
18002760,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9395503401756288,0.3358518183231354,0.3026197254657745,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9218547940254213,0.3202305734157562,0.3034330606460571,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9394496083259584,0.3360686898231506,0.235305055975914,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8814590573310852,0.2821103930473327,0.267518013715744,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7627629637718201,0.1811966598033905,0.8180864453315735,284.8883972167969,284.95001220703125,297.3166198730469,295.43914794921875,297.3237609863281,297.3300170898437,284.8952941894531,1.0,0.4279196262359619,0.6465046405792236,1.0,1.0,1.0,-2.313131093978882,1.049731969833374,1.2633991241455078,0.5268954634666443,0.8386498689651489,0.8386498689651489,0.0,75.33424377441406,123.0,52102.4765625,0.0,999.603759765625,1.0,280.05792236328125,283.5822448730469,298.4690856933594,301.8824768066406,293.1499938964844,293.1499938964844,280.3500061035156,41065.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029168844223022,1.0,0.0,0.0,3.5289101600646973,3.5289340019226074,8.309493182423466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.3623046875,0.0,1439.2178955078125,1895.4371337890625,0.0,2498.12353515625,0.8836684823036194,1.0,0.0,3.0,1.0,0.0
18002820,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8917170763015747,0.3380649089813232,0.3047288358211517,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8786094784736633,0.3239866495132446,0.3072857558727264,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8924838900566101,0.3391372561454773,0.2376055568456649,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8433598279953003,0.2858252227306366,0.2713594138622284,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7318723201751709,0.1841188222169876,0.8330888748168945,285.04522705078125,284.95001220703125,297.33453369140625,295.46405029296875,297.336669921875,297.3388061523437,285.0438537597656,1.0,0.443967193365097,0.6447655558586121,1.0,1.0,1.0,-2.345684766769409,1.0656228065490725,1.280061960220337,0.5353662967681885,0.9778279066085817,0.9778279066085817,0.0,90.2311553955078,141.0,52329.953125,0.0,1093.4578857421875,1.0,280.342529296875,283.7240905761719,298.44439697265625,301.7875671386719,293.1499938964844,293.1499938964844,280.04998779296875,32134.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945156097412109,1.0,0.0,0.0,3.70076584815979,3.7007896900177,9.138533414443372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.560546875,0.0,1561.06298828125,1895.4371337890625,0.0,2421.392578125,0.913879692554474,1.0,0.0,3.0,1.0,0.0
18002880,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8917170763015747,0.3380649089813232,0.3047288358211517,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8786094784736633,0.3239866495132446,0.3072857558727264,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8924838900566101,0.3391372561454773,0.2376055568456649,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8433598279953003,0.2858252227306366,0.2713594138622284,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7318723201751709,0.1841188222169876,0.8330888748168945,285.04522705078125,284.95001220703125,297.33453369140625,295.46405029296875,297.336669921875,297.3388061523437,285.0438537597656,1.0,0.443967193365097,0.6447655558586121,1.0,1.0,1.0,-2.345684766769409,1.0656228065490725,1.280061960220337,0.5353662967681885,0.9778279066085817,0.9778279066085817,0.0,90.2311553955078,141.0,52329.953125,0.0,1093.4578857421875,1.0,280.342529296875,283.7240905761719,298.44439697265625,301.7875671386719,293.1499938964844,293.1499938964844,280.04998779296875,32134.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945156097412109,1.0,0.0,0.0,3.70076584815979,3.7007896900177,9.138533414443372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.560546875,0.0,1561.06298828125,1895.4371337890625,0.0,2421.392578125,0.913879692554474,1.0,0.0,3.0,1.0,0.0
18002940,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8577306270599365,0.3392939269542694,0.3066971898078918,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8472414016723633,0.3269879519939422,0.3109296560287475,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8592322468757629,0.3414095640182495,0.2398163080215454,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8152334094047546,0.2888603806495666,0.2750125825405121,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7077992558479309,0.1865973025560379,0.8476495146751404,284.9104919433594,284.95001220703125,297.3558349609375,295.4886779785156,297.3477783203125,297.34149169921875,284.9151306152344,1.0,0.4600410163402557,0.6430960297584534,1.0,1.0,1.0,-2.376967430114746,1.0808656215667725,1.2961018085479736,0.5436407923698425,0.8839554786682129,0.8839554786682129,0.0,106.1553955078125,141.0,53716.39453125,0.0,1192.52294921875,1.0,280.0580749511719,283.5729064941406,298.5287170410156,302.0310974121094,293.1499938964844,293.1499938964844,280.04998779296875,37685.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063049912452698,1.0,0.0,0.0,3.6490824222564697,3.649106740951538,8.885065767572087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.8486328125,0.0,1544.7596435546875,1895.4371337890625,0.0,2529.2080078125,0.906411349773407,1.0,0.0,3.0,1.0,0.0
18003000,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.856450617313385,0.3393446505069732,0.3067590594291687,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.846071183681488,0.3271096050739288,0.3110661506652832,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8579817414283752,0.3415015041828155,0.2398952841758728,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8141234517097473,0.288983553647995,0.2751512229442596,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.706781268119812,0.1866970807313919,0.848212480545044,284.9138488769531,284.95001220703125,297.3568420410156,295.48974609375,297.3482666015625,297.341552734375,284.9181823730469,1.0,0.4607121050357818,0.6430264711380005,1.0,1.0,1.0,-2.378143548965454,1.08143949508667,1.2967039346694946,0.5439489483833313,0.8851801156997681,0.8851801156997681,0.0,106.85456848144533,144.0,53741.90234375,0.0,1196.7032470703125,1.0,280.05694580078125,283.5752868652344,298.5279846191406,302.0294189453125,293.1499938964844,293.1499938964844,280.3500061035156,37594.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064403533935547,1.0,0.0,0.0,3.647570371627808,3.647594690322876,8.877703407961235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.501953125,0.0,1542.3917236328125,1895.4371337890625,0.0,2530.45166015625,0.906129777431488,1.0,0.0,3.0,1.0,0.0
18003060,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8389758467674255,0.3416406810283661,0.3088790476322174,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.830420196056366,0.3308394253253937,0.3147625029087066,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.841098964214325,0.3446380794048309,0.242174282670021,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7984563112258911,0.2926775515079498,0.2788413465023041,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.693291425704956,0.1896166205406189,0.8625900745391846,285.0746459960937,284.95001220703125,297.3839416503906,295.516357421875,297.3645935058594,297.3488464355469,285.0748596191406,1.0,0.4728918671607971,0.6409971714019775,1.0,1.0,1.0,-2.40956974029541,1.0967803001403809,1.3127894401550293,0.5521688461303711,1.0,1.0,0.0,118.53512573242188,132.0,53834.08203125,0.0,1281.12158203125,1.0,280.3431396484375,283.7288818359375,298.508544921875,301.9480285644531,293.1499938964844,293.1499938964844,280.04998779296875,32520.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009459972381592,1.0,0.0,0.0,3.799892663955689,3.799917459487915,9.634650268708356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6240234375,0.0,1679.30615234375,1895.4371337890625,0.0,2480.07763671875,0.9362884759902954,1.0,0.0,3.0,1.0,0.0
18003120,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8389758467674255,0.3416406810283661,0.3088790476322174,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.830420196056366,0.3308394253253937,0.3147625029087066,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.841098964214325,0.3446380794048309,0.242174282670021,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7984563112258911,0.2926775515079498,0.2788413465023041,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.693291425704956,0.1896166205406189,0.8625900745391846,285.0746459960937,284.95001220703125,297.3839416503906,295.516357421875,297.3645935058594,297.3488464355469,285.0748596191406,1.0,0.4728918671607971,0.6409971714019775,1.0,1.0,1.0,-2.40956974029541,1.0967803001403809,1.3127894401550293,0.5521688461303711,1.0,1.0,0.0,118.53512573242188,132.0,53834.08203125,0.0,1281.12158203125,1.0,280.3431396484375,283.7288818359375,298.508544921875,301.9480285644531,293.1499938964844,293.1499938964844,280.04998779296875,32520.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009459972381592,1.0,0.0,0.0,3.799892663955689,3.799917459487915,9.634650268708356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6240234375,0.0,1679.30615234375,1895.4371337890625,0.0,2480.07763671875,0.9362884759902954,1.0,0.0,3.0,1.0,0.0
18003180,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8373120427131653,0.3430527150630951,0.3105300664901733,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8301140666007996,0.3340402841567993,0.3180747628211975,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8401641845703125,0.3471092581748962,0.2441509664058685,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7985063195228577,0.2959112226963043,0.282161682844162,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6940730810165405,0.1922753602266311,0.8754688501358032,284.91217041015625,284.95001220703125,297.4163818359375,295.5440368652344,297.380615234375,297.3511962890625,284.9149780273437,1.0,0.4778229594230652,0.6389678120613098,1.0,1.0,1.0,-2.437376976013184,1.1103261709213257,1.3270509243011477,0.5595722794532776,0.9266670346260072,0.9266670346260072,0.0,121.31998443603516,120.0,55419.15625,0.0,1326.1783447265625,1.0,280.0558776855469,283.5432434082031,298.5871887207031,302.1958923339844,293.1499938964844,293.1499938964844,279.75,36605.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135693073272705,1.0,0.0,0.0,3.795835733413696,3.79586124420166,9.614088867238024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.73828125,0.0,1706.2623291015625,1895.4371337890625,0.0,2596.100830078125,0.9381921291351318,1.0,0.0,3.0,1.0,0.0
18003240,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8373120427131653,0.3430527150630951,0.3105300664901733,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8301140666007996,0.3340402841567993,0.3180747628211975,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8401641845703125,0.3471092581748962,0.2441509664058685,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7985063195228577,0.2959112226963043,0.282161682844162,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6940730810165405,0.1922753602266311,0.8754688501358032,284.91217041015625,284.95001220703125,297.4163818359375,295.5440368652344,297.380615234375,297.3511962890625,284.9149780273437,1.0,0.4778229594230652,0.6389678120613098,1.0,1.0,1.0,-2.437376976013184,1.1103261709213257,1.3270509243011477,0.5595722794532776,0.9266670346260072,0.9266670346260072,0.0,121.31998443603516,120.0,55419.15625,0.0,1326.1783447265625,1.0,280.0558776855469,283.5432434082031,298.5871887207031,302.1958923339844,293.1499938964844,293.1499938964844,279.75,36605.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135693073272705,1.0,0.0,0.0,3.795835733413696,3.79586124420166,9.614088867238024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.73828125,0.0,1706.2623291015625,1895.4371337890625,0.0,2596.100830078125,0.9381921291351318,1.0,0.0,3.0,1.0,0.0
18003300,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8395910859107971,0.343583881855011,0.3110004961490631,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.8330571055412292,0.3354785442352295,0.3194250166416168,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8428537249565125,0.3481497764587402,0.244878202676773,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.8017999529838562,0.2973792850971222,0.2835381627082824,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.6973584294319153,0.1934983283281326,0.8808614611625671,284.814453125,284.95001220703125,297.4346923828125,295.55828857421875,297.3887939453125,297.3508605957031,284.8133544921875,1.0,0.4785047471523285,0.6379531621932983,1.0,1.0,1.0,-2.448572158813477,1.1157861948013306,1.332785964012146,0.5625295042991638,0.8346465229988098,0.8346465229988098,0.0,120.50773620605467,120.0,56232.703125,0.0,1336.5084228515625,1.0,279.7969665527344,283.42608642578125,298.6180114746094,302.3554992675781,293.1499938964844,293.1499938964844,279.75,41028.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204886317253113,1.0,0.0,0.0,3.7025961875915527,3.7026216983795166,9.14757549708156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.7158203125,0.0,1630.64013671875,1895.4371337890625,0.0,2660.096923828125,0.9179566502571106,1.0,0.0,3.0,1.0,0.0
18003360,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8436760306358337,0.3443008661270141,0.3114081621170044,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8377530574798584,0.3370082378387451,0.3206862807273865,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8473520278930664,0.3492986261844635,0.2455322295427322,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8069031834602356,0.2989231944084167,0.2848263084888458,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7022534012794495,0.1947686970233917,0.8858892321586609,284.8870544433594,284.95001220703125,297.4545288085937,295.5728759765625,297.3979797363281,297.3511047363281,284.8929443359375,1.0,0.4783245325088501,0.6368694305419922,1.0,1.0,1.0,-2.4589500427246094,1.1208523511886597,1.3380975723266602,0.5652528405189514,0.848383903503418,0.848383903503418,0.0,118.5866928100586,108.0,56127.390625,0.0,1341.2574462890625,1.0,279.7575988769531,283.5034484863281,298.597412109375,302.2638244628906,293.1499938964844,293.1499938964844,280.04998779296875,40716.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213077187538147,1.0,0.0,0.0,3.5772554874420166,3.577279567718506,8.53872847983439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.9755859375,0.0,1488.3194580078125,1895.4371337890625,0.0,2667.688720703125,0.8938754200935364,1.0,0.0,3.0,1.0,0.0
