time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003420,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.860214352607727,0.3472553789615631,0.3133913874626159,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8550237417221069,0.3411418795585632,0.3239778578281402,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8645980954170227,0.3528316020965576,0.2475201785564422,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8238807916641235,0.3029637634754181,0.2880640923976898,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7184661030769348,0.1980220228433609,0.898015558719635,285.0388488769531,284.95001220703125,297.4989318847656,295.6030578613281,297.423583984375,297.36083984375,285.0375671386719,1.0,0.4765048921108246,0.6347020268440247,1.0,1.0,1.0,-2.486126661300659,1.1341301202774048,1.351996660232544,0.5723464488983154,0.982021152973175,0.982021152973175,0.0,111.41283416748048,96.0,56248.0390625,0.0,1344.723876953125,1.0,280.0428466796875,283.6448059082031,298.5818176269531,302.1701965332031,293.1499938964844,293.1499938964844,279.75,32474.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127653002738953,1.0,0.0,0.0,3.7342045307159424,3.734228610992432,9.304423542744188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.333984375,0.0,1601.8963623046875,1895.4371337890625,0.0,2588.681640625,0.921623468399048,1.0,0.0,3.0,1.0,0.0
18003480,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.860214352607727,0.3472553789615631,0.3133913874626159,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8550237417221069,0.3411418795585632,0.3239778578281402,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8645980954170227,0.3528316020965576,0.2475201785564422,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8238807916641235,0.3029637634754181,0.2880640923976898,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7184661030769348,0.1980220228433609,0.898015558719635,285.0388488769531,284.95001220703125,297.4989318847656,295.6030578613281,297.423583984375,297.36083984375,285.0375671386719,1.0,0.4765048921108246,0.6347020268440247,1.0,1.0,1.0,-2.486126661300659,1.1341301202774048,1.351996660232544,0.5723464488983154,0.982021152973175,0.982021152973175,0.0,111.41283416748048,96.0,56248.0390625,0.0,1344.723876953125,1.0,280.0428466796875,283.6448059082031,298.5818176269531,302.1701965332031,293.1499938964844,293.1499938964844,279.75,32474.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127653002738953,1.0,0.0,0.0,3.7342045307159424,3.734228610992432,9.304423542744188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.333984375,0.0,1601.8963623046875,1895.4371337890625,0.0,2588.681640625,0.921623468399048,1.0,0.0,3.0,1.0,0.0
18003540,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8838076591491699,0.3492915630340576,0.3151218593120575,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8795648217201233,0.3447579741477966,0.3271862268447876,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8890609741210938,0.3556516766548157,0.2493767291307449,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8463379144668579,0.3065390884876251,0.2912182211875915,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7384769320487976,0.2010556161403656,0.9102672338485718,284.91326904296875,284.95001220703125,297.54998779296875,295.6346435546875,297.4494934082031,297.36553955078125,284.9171447753906,1.0,0.4733673334121704,0.6325346231460571,1.0,1.0,1.0,-2.512805938720703,1.1471312046051023,1.3656747341156006,0.5794569849967957,0.8901308178901672,0.8901308178901672,0.0,102.39901733398438,84.0,57599.44140625,0.0,1339.641357421875,1.0,279.7567749023437,283.5005798339844,298.66583251953125,302.40985107421875,293.1499938964844,293.1499938964844,280.04998779296875,37669.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230962157249451,1.0,0.0,0.0,3.6744344234466553,3.674458980560303,9.008952588374086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.552734375,0.0,1573.098876953125,1895.4371337890625,0.0,2684.277099609375,0.912223219871521,1.0,0.0,3.0,1.0,0.0
18003600,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8838076591491699,0.3492915630340576,0.3151218593120575,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8795648217201233,0.3447579741477966,0.3271862268447876,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8890609741210938,0.3556516766548157,0.2493767291307449,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8463379144668579,0.3065390884876251,0.2912182211875915,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7384769320487976,0.2010556161403656,0.9102672338485718,284.91326904296875,284.95001220703125,297.54998779296875,295.6346435546875,297.4494934082031,297.36553955078125,284.9171447753906,1.0,0.4733673334121704,0.6325346231460571,1.0,1.0,1.0,-2.512805938720703,1.1471312046051023,1.3656747341156006,0.5794569849967957,0.8901308178901672,0.8901308178901672,0.0,102.39901733398438,84.0,57599.44140625,0.0,1339.641357421875,1.0,279.7567749023437,283.5005798339844,298.66583251953125,302.40985107421875,293.1499938964844,293.1499938964844,280.04998779296875,37669.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230962157249451,1.0,0.0,0.0,3.6744344234466553,3.674458980560303,9.008952588374086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.552734375,0.0,1573.098876953125,1895.4371337890625,0.0,2684.277099609375,0.912223219871521,1.0,0.0,3.0,1.0,0.0
18003660,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.917799174785614,0.3521004021167755,0.3169876635074615,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9142004251480104,0.3487671911716461,0.330386072397232,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9245218634605408,0.3589794337749481,0.2512356042861938,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8780807852745056,0.3104227185249328,0.2943297624588012,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7660300731658936,0.2042019814252853,0.922079861164093,285.0683898925781,284.95001220703125,297.6065979003906,295.6686096191406,297.4791259765625,297.372314453125,285.0685119628906,1.0,0.4693553149700165,0.630262553691864,1.0,1.0,1.0,-2.539053440093994,1.159941554069519,1.3791120052337646,0.5863768458366394,1.0,1.0,0.0,92.09485626220705,72.0,57613.58984375,0.0,1328.2257080078125,1.0,280.0433044433594,283.6511535644531,298.6575012207031,302.3335266113281,293.1499938964844,293.1499938964844,279.75,32806.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817099392414093,1.0,0.0,0.0,3.816486358642578,3.816511392593384,9.71897975432512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.177734375,0.0,1701.4176025390625,1895.4371337890625,0.0,2628.718017578125,0.9402486085891724,1.0,0.0,3.0,1.0,0.0
18003720,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.917799174785614,0.3521004021167755,0.3169876635074615,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9142004251480104,0.3487671911716461,0.330386072397232,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9245218634605408,0.3589794337749481,0.2512356042861938,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8780807852745056,0.3104227185249328,0.2943297624588012,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7660300731658936,0.2042019814252853,0.922079861164093,285.0683898925781,284.95001220703125,297.6065979003906,295.6686096191406,297.4791259765625,297.372314453125,285.0685119628906,1.0,0.4693553149700165,0.630262553691864,1.0,1.0,1.0,-2.539053440093994,1.159941554069519,1.3791120052337646,0.5863768458366394,1.0,1.0,0.0,92.09485626220705,72.0,57613.58984375,0.0,1328.2257080078125,1.0,280.0433044433594,283.6511535644531,298.6575012207031,302.3335266113281,293.1499938964844,293.1499938964844,279.75,32806.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817099392414093,1.0,0.0,0.0,3.816486358642578,3.816511392593384,9.71897975432512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.177734375,0.0,1701.4176025390625,1895.4371337890625,0.0,2628.718017578125,0.9402486085891724,1.0,0.0,3.0,1.0,0.0
18003780,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.963461458683014,0.3535563349723816,0.318278044462204,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.961404025554657,0.3517504632472992,0.3330837488174438,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9700896143913268,0.3611485958099365,0.252695620059967,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9207468032836914,0.3133366107940674,0.2969427406787872,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8022594451904297,0.2065393328666687,0.9316609501838684,284.90997314453125,284.95001220703125,297.6670837402344,295.7056579589844,297.5050964355469,297.3690795898437,284.91265869140625,1.0,0.4646505415439605,0.6279904842376709,1.0,1.0,1.0,-2.560260772705078,1.1702570915222168,1.3900038003921509,0.5921171307563782,0.9250438213348388,0.9250438213348388,0.0,81.72877502441406,90.0,59115.76171875,0.0,1309.85302734375,1.0,279.7558288574219,283.4703369140625,298.7405700683594,302.58233642578125,293.1499938964844,293.1499938964844,279.45001220703125,36858.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827925443649292,1.0,0.0,0.0,3.801557064056397,3.80158257484436,9.643091516409186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.4267578125,0.0,1715.1011962890625,1895.4371337890625,0.0,2729.14208984375,0.9396950006484984,1.0,0.0,3.0,1.0,0.0
18003840,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.963461458683014,0.3535563349723816,0.318278044462204,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.961404025554657,0.3517504632472992,0.3330837488174438,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9700896143913268,0.3611485958099365,0.252695620059967,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9207468032836914,0.3133366107940674,0.2969427406787872,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8022594451904297,0.2065393328666687,0.9316609501838684,284.90997314453125,284.95001220703125,297.6670837402344,295.7056579589844,297.5050964355469,297.3690795898437,284.91265869140625,1.0,0.4646505415439605,0.6279904842376709,1.0,1.0,1.0,-2.560260772705078,1.1702570915222168,1.3900038003921509,0.5921171307563782,0.9250438213348388,0.9250438213348388,0.0,81.72877502441406,90.0,59115.76171875,0.0,1309.85302734375,1.0,279.7558288574219,283.4703369140625,298.7405700683594,302.58233642578125,293.1499938964844,293.1499938964844,279.45001220703125,36858.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827925443649292,1.0,0.0,0.0,3.801557064056397,3.80158257484436,9.643091516409186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.4267578125,0.0,1715.1011962890625,1895.4371337890625,0.0,2729.14208984375,0.9396950006484984,1.0,0.0,3.0,1.0,0.0
18003900,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.9682634472846984,0.353988915681839,0.3187053203582763,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.9669676423072816,0.35295370221138,0.3342580199241638,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.974966824054718,0.3619256019592285,0.2532700896263122,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.9269766807556152,0.3145152032375335,0.2980922162532806,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8072017431259155,0.2074440866708755,0.9358879923820496,284.81561279296875,284.95001220703125,297.69873046875,295.7252502441406,297.5173034667969,297.3648376464844,284.8159484863281,1.0,0.4659246504306793,0.626854419708252,1.0,1.0,1.0,-2.569333791732788,1.1746827363967896,1.3946510553359983,0.5945215225219727,0.8345600962638855,0.8345600962638855,0.0,80.99942779541016,90.0,59871.625,0.0,1318.113037109375,1.0,279.49688720703125,283.3583068847656,298.77520751953125,302.7433166503906,293.1499938964844,293.1499938964844,279.45001220703125,41270.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337908983230591,1.0,0.0,0.0,3.703603744506836,3.7036292552948,9.152553843705392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.087890625,0.0,1633.6409912109375,1895.4371337890625,0.0,2783.762451171875,0.9184207320213318,1.0,0.0,3.0,1.0,0.0
18003960,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9623551964759828,0.3545292615890503,0.3191321492195129,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9617155194282532,0.3541794717311859,0.3354136049747467,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9695993065834044,0.3627526462078094,0.2538303732872009,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.921323537826538,0.3157004117965698,0.299222856760025,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8030457496643066,0.2083031833171844,0.9399844408035278,284.8915405273437,284.95001220703125,297.731201171875,295.7455139160156,297.5299072265625,297.36053466796875,284.8963623046875,1.0,0.4685986340045929,0.6256651282310486,1.0,1.0,1.0,-2.5781874656677246,1.1789984703063965,1.3991891145706177,0.5968810319900513,0.8522196412086487,0.8522196412086487,0.0,82.80589294433594,108.0,59769.10546875,0.0,1337.2872314453125,1.0,279.4575500488281,283.4344482421875,298.7621459960937,302.6561279296875,293.1499938964844,293.1499938964844,279.75,40435.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833884060382843,1.0,0.0,0.0,3.589071273803711,3.58909559249878,8.595229701313656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.154296875,0.0,1499.0625,1895.4371337890625,0.0,2784.631591796875,0.8962570428848267,1.0,0.0,3.0,1.0,0.0
18004020,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9376245141029358,0.3567999899387359,0.3211532533168793,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.938011884689331,0.3574487566947937,0.3385531306266784,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9459879398345948,0.3653993606567383,0.2556873261928558,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.898898184299469,0.318783700466156,0.3022149205207824,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.784984290599823,0.210447072982788,0.9503256678581238,285.0346069335937,284.95001220703125,297.7987060546875,295.7879638671875,297.5603942871094,297.35943603515625,285.0333251953125,1.0,0.4774448275566101,0.6232865452766418,1.0,1.0,1.0,-2.602632761001587,1.1909222602844238,1.411710500717163,0.603362500667572,0.9800161123275756,0.9800161123275756,0.0,90.21755981445312,126.0,59862.421875,0.0,1401.6273193359375,1.0,279.7428894042969,283.57049560546875,298.7646789550781,302.5786437988281,293.1499938964844,293.1499938964844,279.45001220703125,32640.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251531720161438,1.0,0.0,0.0,3.739756345748901,3.7397806644439697,9.3321114036371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.75390625,0.0,1609.5816650390625,1895.4371337890625,0.0,2703.37451171875,0.9229641556739808,1.0,0.0,3.0,1.0,0.0
18004080,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9376245141029358,0.3567999899387359,0.3211532533168793,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.938011884689331,0.3574487566947937,0.3385531306266784,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9459879398345948,0.3653993606567383,0.2556873261928558,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.898898184299469,0.318783700466156,0.3022149205207824,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.784984290599823,0.210447072982788,0.9503256678581238,285.0346069335937,284.95001220703125,297.7987060546875,295.7879638671875,297.5603942871094,297.35943603515625,285.0333251953125,1.0,0.4774448275566101,0.6232865452766418,1.0,1.0,1.0,-2.602632761001587,1.1909222602844238,1.411710500717163,0.603362500667572,0.9800161123275756,0.9800161123275756,0.0,90.21755981445312,126.0,59862.421875,0.0,1401.6273193359375,1.0,279.7428894042969,283.57049560546875,298.7646789550781,302.5786437988281,293.1499938964844,293.1499938964844,279.45001220703125,32640.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251531720161438,1.0,0.0,0.0,3.739756345748901,3.7397806644439697,9.3321114036371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.75390625,0.0,1609.5816650390625,1895.4371337890625,0.0,2703.37451171875,0.9229641556739808,1.0,0.0,3.0,1.0,0.0
18004140,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9011476039886476,0.3578113317489624,0.3228251338005066,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.902600109577179,0.3598759770393371,0.3415476381778717,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9090838432312012,0.3670510649681091,0.2573921680450439,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8685057759284973,0.3210905194282532,0.3050783276557922,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7590293288230896,0.2119992673397064,0.9603104591369628,284.9150085449219,284.95001220703125,297.8692626953125,295.8327331542969,297.5884094238281,297.3511962890625,284.9184265136719,1.0,0.4891595840454101,0.6209079623222351,1.0,1.0,1.0,-2.6257336139678955,1.2021429538726809,1.4235906600952148,0.6096891760826111,0.8906723260879517,0.8906723260879517,0.0,102.37501525878906,144.0,61171.46875,0.0,1486.547119140625,1.0,279.456787109375,283.4316711425781,298.8575134277344,302.8266906738281,293.1499938964844,293.1499938964844,279.75,37664.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340613842010498,1.0,0.0,0.0,3.6759541034698486,3.675978660583496,9.016405329020928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.6181640625,0.0,1574.7801513671875,1895.4371337890625,0.0,2786.28466796875,0.9126140475273132,1.0,0.0,3.0,1.0,0.0
18004200,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9011476039886476,0.3578113317489624,0.3228251338005066,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.902600109577179,0.3598759770393371,0.3415476381778717,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9090838432312012,0.3670510649681091,0.2573921680450439,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8685057759284973,0.3210905194282532,0.3050783276557922,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7590293288230896,0.2119992673397064,0.9603104591369628,284.9150085449219,284.95001220703125,297.8692626953125,295.8327331542969,297.5884094238281,297.3511962890625,284.9184265136719,1.0,0.4891595840454101,0.6209079623222351,1.0,1.0,1.0,-2.6257336139678955,1.2021429538726809,1.4235906600952148,0.6096891760826111,0.8906723260879517,0.8906723260879517,0.0,102.37501525878906,144.0,61171.46875,0.0,1486.547119140625,1.0,279.456787109375,283.4316711425781,298.8575134277344,302.8266906738281,293.1499938964844,293.1499938964844,279.75,37664.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340613842010498,1.0,0.0,0.0,3.6759541034698486,3.675978660583496,9.016405329020928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.6181640625,0.0,1574.7801513671875,1895.4371337890625,0.0,2786.28466796875,0.9126140475273132,1.0,0.0,3.0,1.0,0.0
18004260,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8703698515892029,0.3596855700016022,0.3247431218624115,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8726599812507629,0.3628017902374267,0.3446510732173919,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.878018319606781,0.3693301975727081,0.2592055797576904,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8411977291107178,0.3238158226013183,0.3080193400382995,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7358416318893433,0.2137364745140075,0.9701859951019288,285.0587158203125,284.95001220703125,297.9426574707031,295.87957763671875,297.6203918457031,297.3476867675781,285.0589904785156,1.0,0.5023760199546814,0.6183943748474121,1.0,1.0,1.0,-2.649340867996216,1.2136296033859253,1.43571138381958,0.6160708665847778,1.0,1.0,0.0,116.9837875366211,162.0,61181.4921875,0.0,1584.69287109375,1.0,279.742919921875,283.573486328125,298.8665466308594,302.765869140625,293.1499938964844,293.1499938964844,279.45001220703125,32864.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277779221534729,1.0,0.0,0.0,3.816858768463135,3.816883802413941,9.720877187646693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.9423828125,0.0,1702.316162109375,1895.4371337890625,0.0,2727.770263671875,0.9404736161231996,1.0,0.0,3.0,1.0,0.0
18004320,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8703698515892029,0.3596855700016022,0.3247431218624115,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8726599812507629,0.3628017902374267,0.3446510732173919,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.878018319606781,0.3693301975727081,0.2592055797576904,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8411977291107178,0.3238158226013183,0.3080193400382995,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7358416318893433,0.2137364745140075,0.9701859951019288,285.0587158203125,284.95001220703125,297.9426574707031,295.87957763671875,297.6203918457031,297.3476867675781,285.0589904785156,1.0,0.5023760199546814,0.6183943748474121,1.0,1.0,1.0,-2.649340867996216,1.2136296033859253,1.43571138381958,0.6160708665847778,1.0,1.0,0.0,116.9837875366211,162.0,61181.4921875,0.0,1584.69287109375,1.0,279.742919921875,283.573486328125,298.8665466308594,302.765869140625,293.1499938964844,293.1499938964844,279.45001220703125,32864.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277779221534729,1.0,0.0,0.0,3.816858768463135,3.816883802413941,9.720877187646693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.9423828125,0.0,1702.316162109375,1895.4371337890625,0.0,2727.770263671875,0.9404736161231996,1.0,0.0,3.0,1.0,0.0
18004380,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.843571126461029,0.3604078292846679,0.3263333141803741,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8466124534606934,0.3649294972419739,0.3475499153137207,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.850968062877655,0.370671272277832,0.2608331739902496,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8174554109573364,0.3258072137832641,0.3107703328132629,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7152047753334045,0.214923471212387,0.9793829917907716,284.9125061035156,284.95001220703125,298.0185852050781,295.9282531738281,297.6499938964844,297.3376770019531,284.91473388671875,1.0,0.5163403153419495,0.6158807873725891,1.0,1.0,1.0,-2.6710567474365234,1.2241511344909668,1.4469056129455566,0.6221317052841187,0.9242188930511476,0.9242188930511476,0.0,133.59580993652344,150.0,62713.5703125,0.0,1690.907958984375,1.0,279.45684814453125,283.403076171875,298.9569702148437,303.0248107910156,293.1499938964844,293.1499938964844,279.1499938964844,36884.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372878432273865,1.0,0.0,0.0,3.796809196472168,3.796834945678711,9.619020602258388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.78515625,0.0,1709.5985107421875,1895.4371337890625,0.0,2816.38623046875,0.938698709011078,1.0,0.0,3.0,1.0,0.0
18004440,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.843571126461029,0.3604078292846679,0.3263333141803741,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8466124534606934,0.3649294972419739,0.3475499153137207,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.850968062877655,0.370671272277832,0.2608331739902496,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8174554109573364,0.3258072137832641,0.3107703328132629,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7152047753334045,0.214923471212387,0.9793829917907716,284.9125061035156,284.95001220703125,298.0185852050781,295.9282531738281,297.6499938964844,297.3376770019531,284.91473388671875,1.0,0.5163403153419495,0.6158807873725891,1.0,1.0,1.0,-2.6710567474365234,1.2241511344909668,1.4469056129455566,0.6221317052841187,0.9242188930511476,0.9242188930511476,0.0,133.59580993652344,150.0,62713.5703125,0.0,1690.907958984375,1.0,279.45684814453125,283.403076171875,298.9569702148437,303.0248107910156,293.1499938964844,293.1499938964844,279.1499938964844,36884.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372878432273865,1.0,0.0,0.0,3.796809196472168,3.796834945678711,9.619020602258388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.78515625,0.0,1709.5985107421875,1895.4371337890625,0.0,2816.38623046875,0.938698709011078,1.0,0.0,3.0,1.0,0.0
18004500,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8378808498382568,0.3605426251888275,0.326671153306961,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8413697481155396,0.3657754361629486,0.3485713005065918,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.845342218875885,0.3711033463478088,0.2613045275211334,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.812404453754425,0.3265942931175232,0.3117337822914123,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.710551917552948,0.2153287976980209,0.9822176694869996,284.8187255859375,284.95001220703125,298.05743408203125,295.9532165527344,297.664306640625,297.3310546875,284.81988525390625,1.0,0.5194312334060669,0.6146239638328552,1.0,1.0,1.0,-2.6778271198272705,1.2274121046066284,1.450415015220642,0.6241037249565125,0.8345806002616882,0.8345806002616882,0.0,137.8427276611328,150.0,63423.34765625,0.0,1720.1055908203125,1.0,279.1971435546875,283.2928771972656,298.9970092773437,303.1930847167969,293.1499938964844,293.1499938964844,279.1499938964844,41298.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842556357383728,1.0,0.0,0.0,3.698176622390747,3.698202133178711,9.125751034844144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.697265625,0.0,1627.594970703125,1895.4371337890625,0.0,2865.608642578125,0.9172835946083068,1.0,0.0,3.0,1.0,0.0
18004560,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.835888147354126,0.3608570098876953,0.3268632590770721,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8398428559303284,0.3667085766792297,0.3494195938110351,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8434947729110718,0.3716503083705902,0.2616469264030456,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.810910701751709,0.3274535834789276,0.3125250041484833,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7090519070625305,0.2157616913318634,0.984234094619751,284.8941345214844,284.95001220703125,298.0968017578125,295.978515625,297.6793518066406,297.3253173828125,284.8978881835937,1.0,0.5209968686103821,0.6133046746253967,1.0,1.0,1.0,-2.6828629970550537,1.229841232299805,1.4530216455459597,0.6255550980567932,0.8534844517707825,0.8534844517707825,0.0,139.5283660888672,138.0,63277.01953125,0.0,1735.178955078125,1.0,279.1575927734375,283.3660583496094,298.9905090332031,303.1090087890625,293.1499938964844,293.1499938964844,279.45001220703125,40214.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422471880912781,1.0,0.0,0.0,3.5915367603302,3.591561079025269,8.60704233218712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.474609375,0.0,1500.1234130859375,1895.4371337890625,0.0,2862.717529296875,0.8965602517127991,1.0,0.0,3.0,1.0,0.0
18004620,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8410943746566772,0.3628158271312713,0.328212559223175,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8457767367362976,0.3695270121097564,0.3517237305641174,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.84901362657547,0.373862087726593,0.2628999054431915,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8167569637298584,0.3300313949584961,0.3146258592605591,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7141075134277344,0.2172414660453796,0.9895645976066588,285.02398681640625,284.95001220703125,298.1770324707031,296.0300598144531,297.7155456542969,297.3236999511719,285.0224609375,1.0,0.5211246609687805,0.610666036605835,1.0,1.0,1.0,-2.697683572769165,1.2370405197143557,1.46064293384552,0.6296123266220093,0.9698262810707092,0.9698262810707092,0.0,137.21194458007812,126.0,63220.37890625,0.0,1746.3809814453125,1.0,279.44287109375,283.4941711425781,299.0052490234375,303.03570556640625,293.1499938964844,293.1499938964844,279.1499938964844,32938.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334234356880188,1.0,0.0,0.0,3.731478691101074,3.731503009796143,9.290845355280908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.6064453125,0.0,1602.3006591796875,1895.4371337890625,0.0,2780.337158203125,0.9212486147880554,1.0,0.0,3.0,1.0,0.0
18004680,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8410943746566772,0.3628158271312713,0.328212559223175,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8457767367362976,0.3695270121097564,0.3517237305641174,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.84901362657547,0.373862087726593,0.2628999054431915,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8167569637298584,0.3300313949584961,0.3146258592605591,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7141075134277344,0.2172414660453796,0.9895645976066588,285.02398681640625,284.95001220703125,298.1770324707031,296.0300598144531,297.7155456542969,297.3236999511719,285.0224609375,1.0,0.5211246609687805,0.610666036605835,1.0,1.0,1.0,-2.697683572769165,1.2370405197143557,1.46064293384552,0.6296123266220093,0.9698262810707092,0.9698262810707092,0.0,137.21194458007812,126.0,63220.37890625,0.0,1746.3809814453125,1.0,279.44287109375,283.4941711425781,299.0052490234375,303.03570556640625,293.1499938964844,293.1499938964844,279.1499938964844,32938.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334234356880188,1.0,0.0,0.0,3.731478691101074,3.731503009796143,9.290845355280908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.6064453125,0.0,1602.3006591796875,1895.4371337890625,0.0,2780.337158203125,0.9212486147880554,1.0,0.0,3.0,1.0,0.0
18004740,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8519211411476135,0.3637248873710632,0.3290654420852661,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8576268553733826,0.3716711103916168,0.3536975681781769,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8604511618614197,0.3752547204494476,0.2638653814792633,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8278419971466064,0.3320074379444122,0.3164236843585968,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7236868739128113,0.2183522284030914,0.993958592414856,284.9134826660156,284.95001220703125,298.2590026855469,296.0827331542969,297.7494812011719,297.3165588378906,284.9164428710937,1.0,0.518519937992096,0.608027458190918,1.0,1.0,1.0,-2.709689140319824,1.2428501844406128,1.466839075088501,0.6329935789108276,0.8813633322715759,0.8813633322715759,0.0,131.18743896484375,114.0,64282.05859375,0.0,1736.348876953125,1.0,279.1569519042969,283.3671264648437,299.0998840332031,303.2723693847656,293.1499938964844,293.1499938964844,279.45001220703125,38013.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406581878662109,1.0,0.0,0.0,3.647467851638794,3.6474921703338623,8.877204322743637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.189453125,0.0,1545.4100341796875,1895.4371337890625,0.0,2847.865234375,0.906622052192688,1.0,0.0,3.0,1.0,0.0
18004800,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8519211411476135,0.3637248873710632,0.3290654420852661,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8576268553733826,0.3716711103916168,0.3536975681781769,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8604511618614197,0.3752547204494476,0.2638653814792633,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8278419971466064,0.3320074379444122,0.3164236843585968,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7236868739128113,0.2183522284030914,0.993958592414856,284.9134826660156,284.95001220703125,298.2590026855469,296.0827331542969,297.7494812011719,297.3165588378906,284.9164428710937,1.0,0.518519937992096,0.608027458190918,1.0,1.0,1.0,-2.709689140319824,1.2428501844406128,1.466839075088501,0.6329935789108276,0.8813633322715759,0.8813633322715759,0.0,131.18743896484375,114.0,64282.05859375,0.0,1736.348876953125,1.0,279.1569519042969,283.3671264648437,299.0998840332031,303.2723693847656,293.1499938964844,293.1499938964844,279.45001220703125,38013.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406581878662109,1.0,0.0,0.0,3.647467851638794,3.6474921703338623,8.877204322743637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.189453125,0.0,1545.4100341796875,1895.4371337890625,0.0,2847.865234375,0.906622052192688,1.0,0.0,3.0,1.0,0.0
18004860,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8694771528244019,0.36565762758255,0.3301587700843811,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8762438893318176,0.374477744102478,0.3557599484920501,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8786808848381042,0.3774279057979584,0.264922946691513,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8447175025939941,0.3345703184604645,0.3182800710201263,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7378900647163391,0.2198526859283447,0.9982969760894777,285.0373229980469,284.95001220703125,298.3424377441406,296.1361999511719,297.7877502441406,297.3160705566406,285.0354309082031,1.0,0.5142819881439209,0.6055127382278442,1.0,1.0,1.0,-2.722190618515014,1.2489534616470337,1.4732372760772705,0.6362837553024292,1.0,1.0,0.0,122.44661712646484,102.0,64220.84765625,0.0,1714.338623046875,1.0,279.4433288574219,283.4906005859375,299.11871337890625,303.2141418457031,293.1499938964844,293.1499938964844,279.1499938964844,32489.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336467146873474,1.0,0.0,0.0,3.7947731018066406,3.794797897338867,9.608706932340283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.4111328125,0.0,1672.9691162109375,1895.4371337890625,0.0,2782.41845703125,0.9352504014968872,1.0,0.0,3.0,1.0,0.0
18004920,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8694771528244019,0.36565762758255,0.3301587700843811,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8762438893318176,0.374477744102478,0.3557599484920501,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8786808848381042,0.3774279057979584,0.264922946691513,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8447175025939941,0.3345703184604645,0.3182800710201263,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7378900647163391,0.2198526859283447,0.9982969760894777,285.0373229980469,284.95001220703125,298.3424377441406,296.1361999511719,297.7877502441406,297.3160705566406,285.0354309082031,1.0,0.5142819881439209,0.6055127382278442,1.0,1.0,1.0,-2.722190618515014,1.2489534616470337,1.4732372760772705,0.6362837553024292,1.0,1.0,0.0,122.44661712646484,102.0,64220.84765625,0.0,1714.338623046875,1.0,279.4433288574219,283.4906005859375,299.11871337890625,303.2141418457031,293.1499938964844,293.1499938964844,279.1499938964844,32489.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336467146873474,1.0,0.0,0.0,3.7947731018066406,3.794797897338867,9.608706932340283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.4111328125,0.0,1672.9691162109375,1895.4371337890625,0.0,2782.41845703125,0.9352504014968872,1.0,0.0,3.0,1.0,0.0
18004980,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.89211505651474,0.3665125072002411,0.3308511972427368,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9000896215438843,0.3765490651130676,0.3575450778007507,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.902018427848816,0.3787204921245575,0.2657317817211151,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8666235208511353,0.336468756198883,0.319884181022644,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7561860084533691,0.2209179103374481,1.001904845237732,284.90399169921875,284.95001220703125,298.4270935058594,296.19024658203125,297.8231201171875,297.3092041015625,284.90655517578125,1.0,0.5090703368186951,0.6029980778694153,1.0,1.0,1.0,-2.7324111461639404,1.2539271116256714,1.4784841537475586,0.6390416026115417,0.9008141160011292,0.9008141160011292,0.0,112.70983123779295,90.0,65386.56640625,0.0,1684.0980224609375,1.0,279.1570739746094,283.3405456542969,299.2103881835937,303.4559020996094,293.1499938964844,293.1499938964844,279.45001220703125,37697.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414603471755981,1.0,0.0,0.0,3.7337377071380615,3.7337629795074463,9.302098078478592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.6318359375,0.0,1641.3360595703125,1895.4371337890625,0.0,2855.362548828125,0.9253228902816772,1.0,0.0,3.0,1.0,0.0
18005040,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.89211505651474,0.3665125072002411,0.3308511972427368,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9000896215438843,0.3765490651130676,0.3575450778007507,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.902018427848816,0.3787204921245575,0.2657317817211151,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8666235208511353,0.336468756198883,0.319884181022644,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7561860084533691,0.2209179103374481,1.001904845237732,284.90399169921875,284.95001220703125,298.4270935058594,296.19024658203125,297.8231201171875,297.3092041015625,284.90655517578125,1.0,0.5090703368186951,0.6029980778694153,1.0,1.0,1.0,-2.7324111461639404,1.2539271116256714,1.4784841537475586,0.6390416026115417,0.9008141160011292,0.9008141160011292,0.0,112.70983123779295,90.0,65386.56640625,0.0,1684.0980224609375,1.0,279.1570739746094,283.3405456542969,299.2103881835937,303.4559020996094,293.1499938964844,293.1499938964844,279.45001220703125,37697.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414603471755981,1.0,0.0,0.0,3.7337377071380615,3.7337629795074463,9.302098078478592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.6318359375,0.0,1641.3360595703125,1895.4371337890625,0.0,2855.362548828125,0.9253228902816772,1.0,0.0,3.0,1.0,0.0
18005100,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9059687852859496,0.3673620820045471,0.3311361670494079,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9151746034622192,0.3778388202190399,0.3583565354347229,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.917006254196167,0.3796703815460205,0.2660698294639587,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8801859021186829,0.3376379013061523,0.3206041157245636,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7675634026527405,0.2215778678655624,1.003330945968628,285.0401611328125,284.95001220703125,298.46978759765625,296.2174072265625,297.8421936035156,297.30792236328125,285.0451965332031,1.0,0.5061545968055725,0.6017407178878784,1.0,1.0,1.0,-2.7367093563079834,1.2560418844223022,1.4806675910949707,0.6401016116142273,0.9978964328765868,0.9978964328765868,0.0,107.50670623779295,90.0,64810.453125,0.0,1666.14111328125,1.0,279.4043273925781,283.4880676269531,299.18878173828125,303.2820129394531,293.1499938964844,293.1499938964844,279.45001220703125,33687.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359003663063049,1.0,0.0,0.0,3.785893201828003,3.7859182357788086,9.563789262756472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.7265625,0.0,1671.7313232421875,1895.4371337890625,0.0,2803.4375,0.9358511567115784,1.0,0.0,3.0,1.0,0.0
18005160,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9252907633781432,0.3684741258621216,0.3318448960781097,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9355164170265198,0.3793239295482635,0.3594653308391571,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.937103033065796,0.3808439075946808,0.2666679322719574,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8974438309669495,0.3389847576618194,0.3215880990028381,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7822171449661255,0.2223726361989975,1.0055817365646362,285.0463256835937,284.95001220703125,298.5126953125,296.24462890625,297.8624572753906,297.3087158203125,285.0461730957031,1.0,0.5032363533973694,0.6004661321640015,1.0,1.0,1.0,-2.743497133255005,1.259369134902954,1.4841279983520508,0.6418285369873047,1.0,1.0,0.0,101.79794311523438,78.0,65123.01953125,0.0,1649.3912353515625,1.0,279.4433898925781,283.4866943359375,299.2271728515625,303.3837890625,293.1499938964844,293.1499938964844,279.1499938964844,33382.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345074653625488,1.0,0.0,0.0,3.849673748016357,3.849699258804321,9.8887437616213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.78515625,0.0,1746.216796875,1895.4371337890625,0.0,2790.4443359375,0.94822096824646,1.0,0.0,3.0,1.0,0.0
18005220,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9688534140586852,0.3694329559803009,0.3326004147529602,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9783388376235962,0.3814228177070617,0.3612331748008728,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9790630340576172,0.3821586966514587,0.2674615979194641,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9413949847221376,0.3408887386322021,0.3231534361839294,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8162766098976135,0.2234274893999099,1.0089178085327148,284.904541015625,284.95001220703125,298.59893798828125,296.2991027832031,297.899169921875,297.3028564453125,284.9067687988281,1.0,0.4970798790454864,0.5979169011116028,1.0,1.0,1.0,-2.753381490707397,1.2641932964324951,1.4891881942749023,0.6444326639175415,0.9190671443939208,0.9190671443939208,0.0,90.71295928955078,96.0,66404.859375,0.0,1611.8212890625,1.0,279.15673828125,283.32470703125,299.3184814453125,303.62969970703125,293.1499938964844,293.1499938964844,278.8500061035156,37465.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419862389564514,1.0,0.0,0.0,3.806185007095337,3.80621075630188,9.666584901424358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.0908203125,0.0,1725.4085693359375,1895.4371337890625,0.0,2860.2783203125,0.94121915102005,1.0,0.0,3.0,1.0,0.0
