time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005280,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9688534140586852,0.3694329559803009,0.3326004147529602,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9783388376235962,0.3814228177070617,0.3612331748008728,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9790630340576172,0.3821586966514587,0.2674615979194641,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9413949847221376,0.3408887386322021,0.3231534361839294,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8162766098976135,0.2234274893999099,1.0089178085327148,284.904541015625,284.95001220703125,298.59893798828125,296.2991027832031,297.899169921875,297.3028564453125,284.9067687988281,1.0,0.4970798790454864,0.5979169011116028,1.0,1.0,1.0,-2.753381490707397,1.2641932964324951,1.4891881942749023,0.6444326639175415,0.9190671443939208,0.9190671443939208,0.0,90.71295928955078,96.0,66404.859375,0.0,1611.8212890625,1.0,279.15673828125,283.32470703125,299.3184814453125,303.62969970703125,293.1499938964844,293.1499938964844,278.8500061035156,37465.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419862389564514,1.0,0.0,0.0,3.806185007095337,3.80621075630188,9.666584901424358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.0908203125,0.0,1725.4085693359375,1895.4371337890625,0.0,2860.2783203125,0.94121915102005,1.0,0.0,3.0,1.0,0.0
18005340,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9677619338035583,0.3701797425746918,0.3332070112228393,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9782012701034546,0.3832822144031524,0.3629632294178009,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9782965779304504,0.3832084238529205,0.2681697607040405,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9412346482276917,0.3425471782684326,0.3247069120407104,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8158714175224304,0.224236398935318,1.0126378536224363,284.8983764648437,284.95001220703125,298.6855773925781,296.3534240722656,297.9350891113281,297.2951354980469,284.90093994140625,1.0,0.4997157752513885,0.5953676700592041,1.0,1.0,1.0,-2.763371706008911,1.2690987586975098,1.4942729473114014,0.6469361186027527,0.8558488488197327,0.8558488488197327,0.0,91.49971771240234,114.0,66916.75,0.0,1630.062255859375,1.0,278.8575439453125,283.29736328125,299.35797119140625,303.7116394042969,293.1499938964844,293.1499938964844,279.1499938964844,40017.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452405333518982,1.0,0.0,0.0,3.60117506980896,3.6011993885040283,8.653300369587669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.654296875,0.0,1509.1822509765625,1895.4371337890625,0.0,2890.71435546875,0.8984183073043823,1.0,0.0,3.0,1.0,0.0
18005400,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9677619338035583,0.3701797425746918,0.3332070112228393,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9782012701034546,0.3832822144031524,0.3629632294178009,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9782965779304504,0.3832084238529205,0.2681697607040405,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9412346482276917,0.3425471782684326,0.3247069120407104,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8158714175224304,0.224236398935318,1.0126378536224363,284.8983764648437,284.95001220703125,298.6855773925781,296.3534240722656,297.9350891113281,297.2951354980469,284.90093994140625,1.0,0.4997157752513885,0.5953676700592041,1.0,1.0,1.0,-2.763371706008911,1.2690987586975098,1.4942729473114014,0.6469361186027527,0.8558488488197327,0.8558488488197327,0.0,91.49971771240234,114.0,66916.75,0.0,1630.062255859375,1.0,278.8575439453125,283.29736328125,299.35797119140625,303.7116394042969,293.1499938964844,293.1499938964844,279.1499938964844,40017.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452405333518982,1.0,0.0,0.0,3.60117506980896,3.6011993885040283,8.653300369587669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.654296875,0.0,1509.1822509765625,1895.4371337890625,0.0,2890.71435546875,0.8984183073043823,1.0,0.0,3.0,1.0,0.0
18005460,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9444586634635924,0.3722573816776275,0.3350739777088165,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9568974375724792,0.3860679268836975,0.3656558990478515,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9564067125320436,0.3853392899036407,0.2696835100650787,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.917248785495758,0.3450224995613098,0.3271296322345733,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7976495027542114,0.2255657762289047,1.0192774534225464,285.02545166015625,284.95001220703125,298.7723693847656,296.4073486328125,297.9759826660156,297.29620361328125,285.0248107910156,1.0,0.5073176622390747,0.5927477478981018,1.0,1.0,1.0,-2.781552791595459,1.2779985666275024,1.5035542249679563,0.6516073346138,0.9719830751419068,0.9719830751419068,0.0,98.78729248046876,132.0,66935.0234375,0.0,1691.3409423828125,1.0,279.1423034667969,283.424560546875,299.3838806152344,303.6532592773437,293.1499938964844,293.1499938964844,278.8500061035156,33006.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368712663650513,1.0,0.0,0.0,3.736815452575684,3.736839771270752,9.317440117229124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.3056640625,0.0,1608.9853515625,1895.4371337890625,0.0,2812.498046875,0.9228089451789856,1.0,0.0,3.0,1.0,0.0
18005520,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9444586634635924,0.3722573816776275,0.3350739777088165,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9568974375724792,0.3860679268836975,0.3656558990478515,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9564067125320436,0.3853392899036407,0.2696835100650787,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.917248785495758,0.3450224995613098,0.3271296322345733,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7976495027542114,0.2255657762289047,1.0192774534225464,285.02545166015625,284.95001220703125,298.7723693847656,296.4073486328125,297.9759826660156,297.29620361328125,285.0248107910156,1.0,0.5073176622390747,0.5927477478981018,1.0,1.0,1.0,-2.781552791595459,1.2779985666275024,1.5035542249679563,0.6516073346138,0.9719830751419068,0.9719830751419068,0.0,98.78729248046876,132.0,66935.0234375,0.0,1691.3409423828125,1.0,279.1423034667969,283.424560546875,299.3838806152344,303.6532592773437,293.1499938964844,293.1499938964844,278.8500061035156,33006.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368712663650513,1.0,0.0,0.0,3.736815452575684,3.736839771270752,9.317440117229124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.3056640625,0.0,1608.9853515625,1895.4371337890625,0.0,2812.498046875,0.9228089451789856,1.0,0.0,3.0,1.0,0.0
18005580,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9078118801116944,0.3730863928794861,0.3365693092346191,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.920968770980835,0.3880099952220917,0.3681819140911102,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9197621941566468,0.3864728808403015,0.2710181176662445,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8851471543312073,0.3467244803905487,0.3294139206409454,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7705262899398804,0.2263517826795578,1.025768160820007,284.9197082519531,284.95001220703125,298.8590087890625,296.46063232421875,298.01275634765625,297.2898254394531,284.9223327636719,1.0,0.5177570581436157,0.5901278853416443,1.0,1.0,1.0,-2.7985427379608154,1.2862731218338013,1.5122694969177246,0.6561510562896729,0.8896103501319885,0.8896103501319885,0.0,110.99231719970705,150.0,68154.421875,0.0,1775.03466796875,1.0,278.8569030761719,283.29736328125,299.4771423339844,303.9010925292969,293.1499938964844,293.1499938964844,279.1499938964844,37629.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437827229499817,1.0,0.0,0.0,3.66715407371521,3.6671786308288574,8.973288458946627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.4375,0.0,1564.587890625,1895.4371337890625,0.0,2877.076904296875,0.910747766494751,1.0,0.0,3.0,1.0,0.0
18005640,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9078118801116944,0.3730863928794861,0.3365693092346191,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.920968770980835,0.3880099952220917,0.3681819140911102,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9197621941566468,0.3864728808403015,0.2710181176662445,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8851471543312073,0.3467244803905487,0.3294139206409454,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7705262899398804,0.2263517826795578,1.025768160820007,284.9197082519531,284.95001220703125,298.8590087890625,296.46063232421875,298.01275634765625,297.2898254394531,284.9223327636719,1.0,0.5177570581436157,0.5901278853416443,1.0,1.0,1.0,-2.7985427379608154,1.2862731218338013,1.5122694969177246,0.6561510562896729,0.8896103501319885,0.8896103501319885,0.0,110.99231719970705,150.0,68154.421875,0.0,1775.03466796875,1.0,278.8569030761719,283.29736328125,299.4771423339844,303.9010925292969,293.1499938964844,293.1499938964844,279.1499938964844,37629.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437827229499817,1.0,0.0,0.0,3.66715407371521,3.6671786308288574,8.973288458946627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.4375,0.0,1564.587890625,1895.4371337890625,0.0,2877.076904296875,0.910747766494751,1.0,0.0,3.0,1.0,0.0
18005700,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8914376497268677,0.3738578855991363,0.337275743484497,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.903557062149048,0.3891979157924652,0.3694015443325043,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.902193248271942,0.3872978091239929,0.2716453075408935,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8698868751525879,0.3477574586868286,0.3305089175701141,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7574246525764465,0.226831778883934,1.0287708044052124,285.0481262207031,284.95001220703125,298.9021911621094,296.4869384765625,298.0321655273437,297.28857421875,285.0522155761719,1.0,0.5235486030578613,0.5888179540634155,1.0,1.0,1.0,-2.8065311908721924,1.2901792526245115,1.5163518190383911,0.6582189798355103,0.985741913318634,0.985741913318634,0.0,118.17772674560548,150.0,67718.171875,0.0,1821.65625,1.0,279.10284423828125,283.43426513671875,299.4598388671875,303.7383728027344,293.1499938964844,293.1499938964844,279.1499938964844,33322.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386318683624268,1.0,0.0,0.0,3.730892419815064,3.730916738510132,9.287925877288216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.3662109375,0.0,1604.560791015625,1895.4371337890625,0.0,2828.935546875,0.9232438206672668,1.0,0.0,3.0,1.0,0.0
18005760,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8772855401039124,0.3748002350330353,0.3383583426475525,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8893793821334839,0.3905141949653625,0.3708941638469696,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8877816200256348,0.3882702887058258,0.2725074291229248,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8567129969596863,0.3489051163196563,0.3318463861942291,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7461907267570496,0.2273921519517898,1.032521367073059,285.04376220703125,284.95001220703125,298.9452209472656,296.51300048828125,298.0523681640625,297.28887939453125,285.04266357421875,1.0,0.5297121405601501,0.5873659253120422,1.0,1.0,1.0,-2.816775321960449,1.295182704925537,1.5215924978256226,0.6608939170837402,1.0,1.0,0.0,125.57221221923828,168.0,68186.0859375,0.0,1873.076904296875,1.0,279.1432800292969,283.421142578125,299.499267578125,303.8526611328125,293.1499938964844,293.1499938964844,278.8500061035156,32686.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837735116481781,1.0,0.0,0.0,3.810941457748413,3.8109664916992174,9.690759270597482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.2451171875,0.0,1693.8203125,1895.4371337890625,0.0,2820.56201171875,0.9389736652374268,1.0,0.0,3.0,1.0,0.0
18005820,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8503021001815796,0.3753442764282226,0.3397735953330993,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8622087240219116,0.3921851217746734,0.3733559548854828,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8601427674293518,0.3890794813632965,0.2737635672092438,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8320392966270447,0.3503053188323974,0.3340426087379455,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7250321507453918,0.2278775870800018,1.0385619401931765,284.91064453125,284.95001220703125,299.03076171875,296.56427001953125,298.08758544921875,297.280517578125,284.9129333496094,1.0,0.5424030423164368,0.5844619870185852,1.0,1.0,1.0,-2.832852602005005,1.3029825687408447,1.5298699140548706,0.6653180718421936,0.914586901664734,0.914586901664734,0.0,142.2045440673828,186.0,69559.0625,0.0,1978.7828369140625,1.0,278.8568420410156,283.2663879394531,299.5851745605469,304.103515625,293.1499938964844,293.1499938964844,278.54998779296875,37220.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454614877700806,1.0,0.0,0.0,3.7688064575195312,3.768831968307495,9.477656703893445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.25,0.0,1678.83740234375,1895.4371337890625,0.0,2892.781494140625,0.9328463077545166,1.0,0.0,3.0,1.0,0.0
18005880,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8503021001815796,0.3753442764282226,0.3397735953330993,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8622087240219116,0.3921851217746734,0.3733559548854828,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8601427674293518,0.3890794813632965,0.2737635672092438,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8320392966270447,0.3503053188323974,0.3340426087379455,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7250321507453918,0.2278775870800018,1.0385619401931765,284.91064453125,284.95001220703125,299.03076171875,296.56427001953125,298.08758544921875,297.280517578125,284.9129333496094,1.0,0.5424030423164368,0.5844619870185852,1.0,1.0,1.0,-2.832852602005005,1.3029825687408447,1.5298699140548706,0.6653180718421936,0.914586901664734,0.914586901664734,0.0,142.2045440673828,186.0,69559.0625,0.0,1978.7828369140625,1.0,278.8568420410156,283.2663879394531,299.5851745605469,304.103515625,293.1499938964844,293.1499938964844,278.54998779296875,37220.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454614877700806,1.0,0.0,0.0,3.7688064575195312,3.768831968307495,9.477656703893445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.25,0.0,1678.83740234375,1895.4371337890625,0.0,2892.781494140625,0.9328463077545166,1.0,0.0,3.0,1.0,0.0
18005940,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8276168704032898,0.3758109509944916,0.340737909078598,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8393577933311462,0.3936645090579986,0.3753863275051117,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8368398547172546,0.3896272182464599,0.274617999792099,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8104478716850281,0.3514466285705566,0.3357810378074646,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7051586508750916,0.2280985116958618,1.0428285598754885,284.90350341796875,284.95001220703125,299.1153564453125,296.6141357421875,298.12164306640625,297.2707824707031,284.9052429199219,1.0,0.5550779104232788,0.5815579891204834,1.0,1.0,1.0,-2.844695568084717,1.3087236881256104,1.5359718799591064,0.668594479560852,0.8555744886398315,0.8555744886398315,0.0,160.05992126464844,174.0,70126.1796875,0.0,2084.582275390625,1.0,278.5577697753906,283.2344055175781,299.6202392578125,304.1875305175781,293.1499938964844,293.1499938964844,278.8500061035156,39534.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488911390304565,1.0,0.0,0.0,3.583507776260376,3.583531618118286,8.568601970182499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.181640625,0.0,1486.40966796875,1895.4371337890625,0.0,2924.8857421875,0.8940295577049255,1.0,0.0,3.0,1.0,0.0
18006000,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8276168704032898,0.3758109509944916,0.340737909078598,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8393577933311462,0.3936645090579986,0.3753863275051117,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8368398547172546,0.3896272182464599,0.274617999792099,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8104478716850281,0.3514466285705566,0.3357810378074646,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7051586508750916,0.2280985116958618,1.0428285598754885,284.90350341796875,284.95001220703125,299.1153564453125,296.6141357421875,298.12164306640625,297.2707824707031,284.9052429199219,1.0,0.5550779104232788,0.5815579891204834,1.0,1.0,1.0,-2.844695568084717,1.3087236881256104,1.5359718799591064,0.668594479560852,0.8555744886398315,0.8555744886398315,0.0,160.05992126464844,174.0,70126.1796875,0.0,2084.582275390625,1.0,278.5577697753906,283.2344055175781,299.6202392578125,304.1875305175781,293.1499938964844,293.1499938964844,278.8500061035156,39534.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488911390304565,1.0,0.0,0.0,3.583507776260376,3.583531618118286,8.568601970182499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.181640625,0.0,1486.40966796875,1895.4371337890625,0.0,2924.8857421875,0.8940295577049255,1.0,0.0,3.0,1.0,0.0
18006060,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.82364422082901,0.377704381942749,0.3423394560813904,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8356567621231079,0.39612478017807,0.3776743412017822,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8326371312141418,0.3912805318832397,0.2757307291030884,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8065094351768494,0.3534341156482696,0.3376486599445343,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7010421752929688,0.2288932800292968,1.046578884124756,285.013671875,284.95001220703125,299.1987609863281,296.66241455078125,298.16064453125,297.2712097167969,285.0131530761719,1.0,0.5589873194694519,0.5785914063453674,1.0,1.0,1.0,-2.857459783554077,1.3149174451828003,1.5425424575805664,0.6720975041389465,0.9588636159896852,0.9588636159896852,0.0,164.95408630371094,162.0,70047.21875,0.0,2129.652587890625,1.0,278.84197998046875,283.3486022949219,299.6424560546875,304.1232604980469,293.1499938964844,293.1499938964844,278.54998779296875,33251.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414081335067749,1.0,0.0,0.0,3.715241670608521,3.7152657508850098,9.210165217155008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.634765625,0.0,1586.0386962890625,1895.4371337890625,0.0,2854.87451171875,0.9178311228752136,1.0,0.0,3.0,1.0,0.0
18006120,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.82364422082901,0.377704381942749,0.3423394560813904,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8356567621231079,0.39612478017807,0.3776743412017822,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8326371312141418,0.3912805318832397,0.2757307291030884,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8065094351768494,0.3534341156482696,0.3376486599445343,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7010421752929688,0.2288932800292968,1.046578884124756,285.013671875,284.95001220703125,299.1987609863281,296.66241455078125,298.16064453125,297.2712097167969,285.0131530761719,1.0,0.5589873194694519,0.5785914063453674,1.0,1.0,1.0,-2.857459783554077,1.3149174451828003,1.5425424575805664,0.6720975041389465,0.9588636159896852,0.9588636159896852,0.0,164.95408630371094,162.0,70047.21875,0.0,2129.652587890625,1.0,278.84197998046875,283.3486022949219,299.6424560546875,304.1232604980469,293.1499938964844,293.1499938964844,278.54998779296875,33251.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414081335067749,1.0,0.0,0.0,3.715241670608521,3.7152657508850098,9.210165217155008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.634765625,0.0,1586.0386962890625,1895.4371337890625,0.0,2854.87451171875,0.9178311228752136,1.0,0.0,3.0,1.0,0.0
18006180,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8272044658660889,0.3785640001296997,0.3432674407958984,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8398098945617676,0.3978934586048126,0.3794290721416473,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8361731171607971,0.392103374004364,0.2763963639736175,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8105950355529785,0.3547928035259247,0.3390047252178192,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7042840123176575,0.2293154448270797,1.0485583543777466,284.9179382324219,284.95001220703125,299.2806396484375,296.7088317871094,298.1954345703125,297.2653503417969,284.9199523925781,1.0,0.5584248304367065,0.5756248831748962,1.0,1.0,1.0,-2.865502119064331,1.318787932395935,1.546714186668396,0.6744427680969238,0.8785876631736755,0.8785876631736755,0.0,162.80679321289062,150.0,70999.0234375,0.0,2132.67431640625,1.0,278.5571594238281,283.2333984375,299.7219543457031,304.3421325683594,293.1499938964844,293.1499938964844,278.8500061035156,37893.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474642634391785,1.0,0.0,0.0,3.628207445144653,3.628231525421143,8.783699740888551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.0361328125,0.0,1523.1422119140625,1895.4371337890625,0.0,2911.526123046875,0.9023318290710448,1.0,0.0,3.0,1.0,0.0
18006240,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8272044658660889,0.3785640001296997,0.3432674407958984,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8398098945617676,0.3978934586048126,0.3794290721416473,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8361731171607971,0.392103374004364,0.2763963639736175,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8105950355529785,0.3547928035259247,0.3390047252178192,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7042840123176575,0.2293154448270797,1.0485583543777466,284.9179382324219,284.95001220703125,299.2806396484375,296.7088317871094,298.1954345703125,297.2653503417969,284.9199523925781,1.0,0.5584248304367065,0.5756248831748962,1.0,1.0,1.0,-2.865502119064331,1.318787932395935,1.546714186668396,0.6744427680969238,0.8785876631736755,0.8785876631736755,0.0,162.80679321289062,150.0,70999.0234375,0.0,2132.67431640625,1.0,278.5571594238281,283.2333984375,299.7219543457031,304.3421325683594,293.1499938964844,293.1499938964844,278.8500061035156,37893.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474642634391785,1.0,0.0,0.0,3.628207445144653,3.628231525421143,8.783699740888551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.0361328125,0.0,1523.1422119140625,1895.4371337890625,0.0,2911.526123046875,0.9023318290710448,1.0,0.0,3.0,1.0,0.0
18006300,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8310248255729675,0.3794306814670563,0.3436793982982635,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8440037369728088,0.3990679979324341,0.3802334666252136,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8400204181671143,0.3928456902503967,0.2766705751419067,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8146428465843201,0.3557251393795013,0.3396021127700805,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.707813024520874,0.2296917885541916,1.049163818359375,285.0378112792969,284.95001220703125,299.3209533691406,296.73126220703125,298.2141418457031,297.26531982421875,285.0406799316406,1.0,0.5570350885391235,0.5741416215896606,1.0,1.0,1.0,-2.868735074996948,1.3203593492507937,1.5483758449554443,0.6753180027008057,0.9671972990036012,0.9671972990036012,0.0,159.99710083007812,150.0,70485.4921875,0.0,2124.373779296875,1.0,278.8018798828125,283.3630065917969,299.70294189453125,304.1697082519531,293.1499938964844,293.1499938964844,278.8500061035156,33512.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422991633415222,1.0,0.0,0.0,3.689126253128052,3.689150094985962,9.081139182853804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.7265625,0.0,1558.3265380859375,1895.4371337890625,0.0,2863.203857421875,0.9140061140060424,1.0,0.0,3.0,1.0,0.0
18006360,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8366711735725403,0.3804610967636108,0.3444293439388275,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8500397205352783,0.4003745317459106,0.3812788128852844,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8457026481628418,0.3937344253063202,0.2771525382995605,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8203072547912598,0.3567796051502228,0.340411901473999,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7128534913063049,0.2301716208457946,1.0504297018051147,285.02276611328125,284.95001220703125,299.3607788085937,296.7531433105469,298.2335205078125,297.2669372558594,285.02081298828125,1.0,0.5552636384963989,0.5726937055587769,1.0,1.0,1.0,-2.8739657402038574,1.322899580001831,1.5510660409927368,0.6767420768737793,0.9850080013275146,0.9850080013275146,0.0,156.13209533691406,138.0,70880.8671875,0.0,2114.232177734375,1.0,278.84295654296875,283.34197998046875,299.7381896972656,304.276123046875,293.1499938964844,293.1499938964844,278.54998779296875,32756.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412912487983704,1.0,0.0,0.0,3.7677698135375977,3.767794609069824,9.47244359394972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.076171875,0.0,1643.1326904296875,1895.4371337890625,0.0,2853.781982421875,0.9293733835220336,1.0,0.0,3.0,1.0,0.0
18006420,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8492572903633118,0.3812823295593261,0.3451168835163116,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8637911081314087,0.4021243453025818,0.382790058851242,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8585997223854065,0.3945007026195526,0.2776135504245758,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8327338099479675,0.358104407787323,0.3415081202983856,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.723432719707489,0.2306201159954071,1.0514256954193115,284.9075622558594,284.95001220703125,299.4389038085937,296.795166015625,298.2667236328125,297.2613830566406,284.90997314453125,1.0,0.550581693649292,0.569797933101654,1.0,1.0,1.0,-2.879685401916504,1.325644850730896,1.554040551185608,0.678442120552063,0.8897508978843689,0.8897508978843689,0.0,147.55892944335938,126.0,71831.8125,0.0,2081.7412109375,1.0,278.5567321777344,283.21051025390625,299.8105163574219,304.4895324707031,293.1499938964844,293.1499938964844,278.8500061035156,37917.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477791547775269,1.0,0.0,0.0,3.687756299972534,3.6877810955047607,9.074395848074346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.15625,0.0,1590.076416015625,1895.4371337890625,0.0,2914.474365234375,0.9154608249664308,1.0,0.0,3.0,1.0,0.0
18006480,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8492572903633118,0.3812823295593261,0.3451168835163116,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8637911081314087,0.4021243453025818,0.382790058851242,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8585997223854065,0.3945007026195526,0.2776135504245758,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8327338099479675,0.358104407787323,0.3415081202983856,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.723432719707489,0.2306201159954071,1.0514256954193115,284.9075622558594,284.95001220703125,299.4389038085937,296.795166015625,298.2667236328125,297.2613830566406,284.90997314453125,1.0,0.550581693649292,0.569797933101654,1.0,1.0,1.0,-2.879685401916504,1.325644850730896,1.554040551185608,0.678442120552063,0.8897508978843689,0.8897508978843689,0.0,147.55892944335938,126.0,71831.8125,0.0,2081.7412109375,1.0,278.5567321777344,283.21051025390625,299.8105163574219,304.4895324707031,293.1499938964844,293.1499938964844,278.8500061035156,37917.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477791547775269,1.0,0.0,0.0,3.687756299972534,3.6877810955047607,9.074395848074346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.15625,0.0,1590.076416015625,1895.4371337890625,0.0,2914.474365234375,0.9154608249664308,1.0,0.0,3.0,1.0,0.0
18006540,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8670997023582458,0.3832109868526459,0.3461396098136902,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8828959465026855,0.4046335518360138,0.3845000565052032,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8767766356468201,0.396129846572876,0.2782430052757263,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8497716784477234,0.3600952327251434,0.3427560329437256,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.737348735332489,0.2315097004175186,1.0527228116989136,285.0222473144531,284.95001220703125,299.51470947265625,296.8345947265625,298.3032531738281,297.2637939453125,285.02032470703125,1.0,0.5450225472450256,0.5669021606445312,1.0,1.0,1.0,-2.8867781162261963,1.3290992975234983,1.5576789379119873,0.6803292632102966,0.9998177886009216,0.9998177886009216,0.0,137.2128448486328,114.0,71607.0078125,0.0,2042.677978515625,1.0,278.84356689453125,283.329345703125,299.82000732421875,304.40899658203125,293.1499938964844,293.1499938964844,278.54998779296875,32949.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416442275047302,1.0,0.0,0.0,3.817512035369873,3.817537307739258,9.724205938255182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.4912109375,0.0,1703.7730712890625,1895.4371337890625,0.0,2857.081298828125,0.940653920173645,1.0,0.0,3.0,1.0,0.0
18006600,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8670997023582458,0.3832109868526459,0.3461396098136902,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8828959465026855,0.4046335518360138,0.3845000565052032,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8767766356468201,0.396129846572876,0.2782430052757263,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8497716784477234,0.3600952327251434,0.3427560329437256,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.737348735332489,0.2315097004175186,1.0527228116989136,285.0222473144531,284.95001220703125,299.51470947265625,296.8345947265625,298.3032531738281,297.2637939453125,285.02032470703125,1.0,0.5450225472450256,0.5669021606445312,1.0,1.0,1.0,-2.8867781162261963,1.3290992975234983,1.5576789379119873,0.6803292632102966,0.9998177886009216,0.9998177886009216,0.0,137.2128448486328,114.0,71607.0078125,0.0,2042.677978515625,1.0,278.84356689453125,283.329345703125,299.82000732421875,304.40899658203125,293.1499938964844,293.1499938964844,278.54998779296875,32949.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416442275047302,1.0,0.0,0.0,3.817512035369873,3.817537307739258,9.724205938255182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.4912109375,0.0,1703.7730712890625,1895.4371337890625,0.0,2857.081298828125,0.940653920173645,1.0,0.0,3.0,1.0,0.0
18006660,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8886750936508179,0.3840515613555908,0.3467803597450256,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9057865738868712,0.4064049124717712,0.3859589695930481,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8986691832542419,0.3968923091888428,0.2786481082439422,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8706226348876953,0.3614177107810974,0.3437768816947937,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7541990280151367,0.2319829761981964,1.0534727573394775,284.90087890625,284.95001220703125,299.5879821777344,296.8712463378906,298.3344421386719,297.2586975097656,284.9032897949219,1.0,0.5389420390129089,0.5640209317207336,1.0,1.0,1.0,-2.89192533493042,1.3315752744674685,1.5603500604629517,0.6818335652351379,0.898486316204071,0.898486316204071,0.0,126.53074645996094,102.0,72561.9921875,0.0,1998.5408935546875,1.0,278.5567626953125,283.1919250488281,299.88641357421875,304.616455078125,293.1499938964844,293.1499938964844,278.8500061035156,37967.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480724096298218,1.0,0.0,0.0,3.7396185398101807,3.739643812179565,9.331423029834696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.484375,0.0,1650.2611083984375,1895.4371337890625,0.0,2917.2197265625,0.926904022693634,1.0,0.0,3.0,1.0,0.0
18006720,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8886750936508179,0.3840515613555908,0.3467803597450256,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9057865738868712,0.4064049124717712,0.3859589695930481,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8986691832542419,0.3968923091888428,0.2786481082439422,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8706226348876953,0.3614177107810974,0.3437768816947937,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7541990280151367,0.2319829761981964,1.0534727573394775,284.90087890625,284.95001220703125,299.5879821777344,296.8712463378906,298.3344421386719,297.2586975097656,284.9032897949219,1.0,0.5389420390129089,0.5640209317207336,1.0,1.0,1.0,-2.89192533493042,1.3315752744674685,1.5603500604629517,0.6818335652351379,0.898486316204071,0.898486316204071,0.0,126.53074645996094,102.0,72561.9921875,0.0,1998.5408935546875,1.0,278.5567626953125,283.1919250488281,299.88641357421875,304.616455078125,293.1499938964844,293.1499938964844,278.8500061035156,37967.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480724096298218,1.0,0.0,0.0,3.7396185398101807,3.739643812179565,9.331423029834696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.484375,0.0,1650.2611083984375,1895.4371337890625,0.0,2917.2197265625,0.926904022693634,1.0,0.0,3.0,1.0,0.0
18006780,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9185458421707152,0.3860155045986175,0.347779631614685,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9390231966972352,0.4089507460594177,0.3876476585865021,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9299773573875428,0.3985322415828705,0.2792434990406036,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8988152742385864,0.3634162545204162,0.3449778258800506,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7773979902267456,0.2328952401876449,1.0546345710754397,285.02703857421875,284.95001220703125,299.6584167480469,296.90484619140625,298.3688659667969,297.2617492675781,285.0260925292969,1.0,0.5325464010238647,0.561139702796936,1.0,1.0,1.0,-2.8987038135528564,1.3348873853683472,1.5638165473937988,0.6835892200469971,1.0,1.0,0.0,114.97521209716795,90.0,72206.484375,0.0,1952.598388671875,1.0,278.8434753417969,283.3240661621094,299.8905639648437,304.5225830078125,293.1499938964844,293.1499938964844,278.54998779296875,33447.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420142531394958,1.0,0.0,0.0,3.8525936603546143,3.852619171142578,9.903750424200553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.0048828125,0.0,1750.3023681640625,1895.4371337890625,0.0,2860.540283203125,0.9488824009895324,1.0,0.0,3.0,1.0,0.0
18006840,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9185458421707152,0.3860155045986175,0.347779631614685,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9390231966972352,0.4089507460594177,0.3876476585865021,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9299773573875428,0.3985322415828705,0.2792434990406036,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8988152742385864,0.3634162545204162,0.3449778258800506,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7773979902267456,0.2328952401876449,1.0546345710754397,285.02703857421875,284.95001220703125,299.6584167480469,296.90484619140625,298.3688659667969,297.2617492675781,285.0260925292969,1.0,0.5325464010238647,0.561139702796936,1.0,1.0,1.0,-2.8987038135528564,1.3348873853683472,1.5638165473937988,0.6835892200469971,1.0,1.0,0.0,114.97521209716795,90.0,72206.484375,0.0,1952.598388671875,1.0,278.8434753417969,283.3240661621094,299.8905639648437,304.5225830078125,293.1499938964844,293.1499938964844,278.54998779296875,33447.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420142531394958,1.0,0.0,0.0,3.8525936603546143,3.852619171142578,9.903750424200553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.0048828125,0.0,1750.3023681640625,1895.4371337890625,0.0,2860.540283203125,0.9488824009895324,1.0,0.0,3.0,1.0,0.0
18006900,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9381978511810304,0.3865801990032196,0.3483359515666961,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.958409070968628,0.4099517464637756,0.3885515034198761,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9494109749794006,0.3990338742733001,0.2795879542827606,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9168080687522888,0.3641737103462219,0.345633327960968,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7918176651000977,0.2332123070955276,1.0554746389389038,284.8849182128906,284.95001220703125,299.6924743652344,296.9204406738281,298.384033203125,297.26055908203125,284.87969970703125,1.0,0.5293411612510681,0.5596991181373596,1.0,1.0,1.0,-2.9026758670806885,1.3368089199066162,1.5658669471740725,0.6847015619277954,0.9194943904876708,0.9194943904876708,0.0,109.10833740234376,90.0,73342.578125,0.0,1930.0438232421875,1.0,278.5938720703125,283.1600341796875,299.94903564453125,304.7745666503906,293.1499938964844,293.1499938964844,278.54998779296875,36339.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473049998283386,1.0,0.0,0.0,3.846488237380981,3.846514225006104,9.872385362541536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.6201171875,0.0,1765.6318359375,1895.4371337890625,0.0,2910.03564453125,0.947876274585724,1.0,0.0,3.0,1.0,0.0
18006960,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9574928283691406,0.3868866264820099,0.348440945148468,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.976347029209137,0.4107571244239807,0.3891254365444183,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9678488969802856,0.3993083834648132,0.2796485722064972,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9367955923080444,0.3647456765174866,0.3459897041320801,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8067371249198914,0.2333913892507553,1.055391550064087,284.9003295898437,284.95001220703125,299.7257385253906,296.9351806640625,298.3975830078125,297.257080078125,284.90301513671875,1.0,0.5259697437286377,0.5582480430603027,1.0,1.0,1.0,-2.9038960933685303,1.3373942375183103,1.5665017366409302,0.685064971446991,0.9084101319313048,0.9084101319313048,0.0,103.5843734741211,108.0,73197.34375,0.0,1904.670654296875,1.0,278.556396484375,283.1803894042969,299.950927734375,304.72528076171875,293.1499938964844,293.1499938964844,278.25,37981.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484250903129578,1.0,0.0,0.0,3.781342744827272,3.7813684940338135,9.540813152852934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.4677734375,0.0,1699.6240234375,1895.4371337890625,0.0,2920.52197265625,0.9362199902534484,1.0,0.0,3.0,1.0,0.0
18007020,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9558222889900208,0.3876650035381317,0.34906867146492,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9755287766456604,0.4124477207660675,0.390681654214859,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9661677479743958,0.3999466896057129,0.2800623774528503,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9355210065841676,0.3659352660179138,0.3470906615257263,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8053154945373535,0.2337378412485122,1.056995153427124,284.90313720703125,284.95001220703125,299.7896728515625,296.9620361328125,298.4244384765625,297.2516174316406,284.90447998046875,1.0,0.5281372666358948,0.555345892906189,1.0,1.0,1.0,-2.910261631011963,1.34051251411438,1.5697489976882937,0.6866769194602966,0.853476345539093,0.853476345539093,0.0,104.4754867553711,126.0,73501.296875,0.0,1919.4180908203125,1.0,278.25762939453125,283.1590881347656,299.96441650390625,304.7676086425781,293.1499938964844,293.1499938964844,278.54998779296875,39735.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508989810943604,1.0,0.0,0.0,3.58394455909729,3.58396863937378,8.570691534259822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.892578125,0.0,1488.357177734375,1895.4371337890625,0.0,2943.69140625,0.8943442702293396,1.0,0.0,3.0,1.0,0.0
18007080,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9558222889900208,0.3876650035381317,0.34906867146492,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9755287766456604,0.4124477207660675,0.390681654214859,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9661677479743958,0.3999466896057129,0.2800623774528503,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9355210065841676,0.3659352660179138,0.3470906615257263,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8053154945373535,0.2337378412485122,1.056995153427124,284.90313720703125,284.95001220703125,299.7896728515625,296.9620361328125,298.4244384765625,297.2516174316406,284.90447998046875,1.0,0.5281372666358948,0.555345892906189,1.0,1.0,1.0,-2.910261631011963,1.34051251411438,1.5697489976882937,0.6866769194602966,0.853476345539093,0.853476345539093,0.0,104.4754867553711,126.0,73501.296875,0.0,1919.4180908203125,1.0,278.25762939453125,283.1590881347656,299.96441650390625,304.7676086425781,293.1499938964844,293.1499938964844,278.54998779296875,39735.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508989810943604,1.0,0.0,0.0,3.58394455909729,3.58396863937378,8.570691534259822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.892578125,0.0,1488.357177734375,1895.4371337890625,0.0,2943.69140625,0.8943442702293396,1.0,0.0,3.0,1.0,0.0
