time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007140,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.93411123752594,0.3896616697311401,0.3509224057197571,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9561132788658142,0.4150261878967285,0.3932213187217712,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9449275135993958,0.4015897810459137,0.2812753021717071,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.91374534368515,0.3679056763648987,0.3490772247314453,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7883228063583374,0.234586164355278,1.0616252422332764,285.0096435546875,284.95001220703125,299.8500061035156,296.9851379394531,298.45489501953125,297.255615234375,285.0094299316406,1.0,0.5351505279541016,0.5524437427520752,1.0,1.0,1.0,-2.924945116043091,1.3476901054382324,1.5772550106048584,0.6904591917991638,0.9525760412216188,0.9525760412216188,0.0,112.0077667236328,144.0,73366.609375,0.0,1980.9796142578125,1.0,278.5419921875,283.2712707519531,299.9677734375,304.6781311035156,293.1499938964844,293.1499938964844,278.25,33484.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441397547721863,1.0,0.0,0.0,3.707706212997437,3.707730293273926,9.172841828331002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.71484375,0.0,1579.205322265625,1895.4371337890625,0.0,2880.41650390625,0.916329860687256,1.0,0.0,3.0,1.0,0.0
18007200,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.93411123752594,0.3896616697311401,0.3509224057197571,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9561132788658142,0.4150261878967285,0.3932213187217712,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9449275135993958,0.4015897810459137,0.2812753021717071,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.91374534368515,0.3679056763648987,0.3490772247314453,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7883228063583374,0.234586164355278,1.0616252422332764,285.0096435546875,284.95001220703125,299.8500061035156,296.9851379394531,298.45489501953125,297.255615234375,285.0094299316406,1.0,0.5351505279541016,0.5524437427520752,1.0,1.0,1.0,-2.924945116043091,1.3476901054382324,1.5772550106048584,0.6904591917991638,0.9525760412216188,0.9525760412216188,0.0,112.0077667236328,144.0,73366.609375,0.0,1980.9796142578125,1.0,278.5419921875,283.2712707519531,299.9677734375,304.6781311035156,293.1499938964844,293.1499938964844,278.25,33484.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441397547721863,1.0,0.0,0.0,3.707706212997437,3.707730293273926,9.172841828331002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.71484375,0.0,1579.205322265625,1895.4371337890625,0.0,2880.41650390625,0.916329860687256,1.0,0.0,3.0,1.0,0.0
18007260,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9018288254737854,0.3903840482234955,0.3523109257221222,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9235285520553588,0.4167347252368927,0.3955224752426147,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9114496111869812,0.4022302627563476,0.2822586596012115,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8847246170043945,0.36908158659935,0.3508643507957458,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7638535499572754,0.2348977029323578,1.0659857988357544,284.9226989746094,284.95001220703125,299.90838623046875,297.0062255859375,298.4793395996094,297.2503356933594,284.9242553710937,1.0,0.5448364615440369,0.5494311451911926,1.0,1.0,1.0,-2.9379584789276123,1.354021668434143,1.5839368104934692,0.6939377188682556,0.8787243962287903,0.8787243962287903,0.0,124.52396392822266,162.0,74322.1171875,0.0,2065.294189453125,1.0,278.2572631835937,283.1620483398437,300.0202331542969,304.8705139160156,293.1499938964844,293.1499938964844,278.54998779296875,37746.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502110242843628,1.0,0.0,0.0,3.621585607528688,3.621609687805176,8.751667337492108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.0859375,0.0,1514.7523193359375,1895.4371337890625,0.0,2937.24755859375,0.9007912874221802,1.0,0.0,3.0,1.0,0.0
18007320,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9018288254737854,0.3903840482234955,0.3523109257221222,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9235285520553588,0.4167347252368927,0.3955224752426147,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9114496111869812,0.4022302627563476,0.2822586596012115,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8847246170043945,0.36908158659935,0.3508643507957458,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7638535499572754,0.2348977029323578,1.0659857988357544,284.9226989746094,284.95001220703125,299.90838623046875,297.0062255859375,298.4793395996094,297.2503356933594,284.9242553710937,1.0,0.5448364615440369,0.5494311451911926,1.0,1.0,1.0,-2.9379584789276123,1.354021668434143,1.5839368104934692,0.6939377188682556,0.8787243962287903,0.8787243962287903,0.0,124.52396392822266,162.0,74322.1171875,0.0,2065.294189453125,1.0,278.2572631835937,283.1620483398437,300.0202331542969,304.8705139160156,293.1499938964844,293.1499938964844,278.54998779296875,37746.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502110242843628,1.0,0.0,0.0,3.621585607528688,3.621609687805176,8.751667337492108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.0859375,0.0,1514.7523193359375,1895.4371337890625,0.0,2937.24755859375,0.9007912874221802,1.0,0.0,3.0,1.0,0.0
18007380,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.874522864818573,0.3919567465782165,0.3540239036083221,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8943127393722534,0.4190219342708587,0.3980624675750732,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8831558227539062,0.4035209119319916,0.2834290266036987,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8586162328720093,0.3707423508167267,0.3528403043746948,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7419288158416748,0.2354781925678253,1.0707943439483645,285.02166748046875,284.95001220703125,299.9667053222656,297.0271301269531,298.5072631835937,297.2513732910156,285.01971435546875,1.0,0.5559611320495605,0.5464185476303101,1.0,1.0,1.0,-2.9526259899139404,1.361191987991333,1.591433882713318,0.6977038979530334,0.9823472499847412,0.9823472499847412,0.0,139.26983642578125,180.0,74273.6015625,0.0,2164.427001953125,1.0,278.5431213378906,283.2644958496094,300.0168762207031,304.7876281738281,293.1499938964844,293.1499938964844,278.25,32767.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451555967330933,1.0,0.0,0.0,3.7621524333953857,3.762176990509033,9.444219131182764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.896484375,0.0,1636.6280517578125,1895.4371337890625,0.0,2889.91943359375,0.927996814250946,1.0,0.0,3.0,1.0,0.0
18007440,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.874522864818573,0.3919567465782165,0.3540239036083221,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8943127393722534,0.4190219342708587,0.3980624675750732,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8831558227539062,0.4035209119319916,0.2834290266036987,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8586162328720093,0.3707423508167267,0.3528403043746948,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7419288158416748,0.2354781925678253,1.0707943439483645,285.02166748046875,284.95001220703125,299.9667053222656,297.0271301269531,298.5072631835937,297.2513732910156,285.01971435546875,1.0,0.5559611320495605,0.5464185476303101,1.0,1.0,1.0,-2.9526259899139404,1.361191987991333,1.591433882713318,0.6977038979530334,0.9823472499847412,0.9823472499847412,0.0,139.26983642578125,180.0,74273.6015625,0.0,2164.427001953125,1.0,278.5431213378906,283.2644958496094,300.0168762207031,304.7876281738281,293.1499938964844,293.1499938964844,278.25,32767.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451555967330933,1.0,0.0,0.0,3.7621524333953857,3.762176990509033,9.444219131182764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.896484375,0.0,1636.6280517578125,1895.4371337890625,0.0,2889.91943359375,0.927996814250946,1.0,0.0,3.0,1.0,0.0
18007500,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.862041711807251,0.392249196767807,0.354859709739685,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8815040588378906,0.4198202192783355,0.3993324041366577,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8702935576438904,0.4037497043609619,0.2840018272399902,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8468564748764038,0.3712414503097534,0.3538189232349396,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7320855855941772,0.2355582118034362,1.0732382535934448,284.8833923339844,284.95001220703125,299.995849609375,297.0375061035156,298.5192565917969,297.24835205078125,284.8797607421875,1.0,0.5618568658828735,0.5449122190475464,1.0,1.0,1.0,-2.959965467453003,1.3647608757019043,1.5952045917510986,0.6996713280677795,0.8919825553894043,0.8919825553894043,0.0,147.35157775878906,180.0,75375.21875,0.0,2217.935791015625,1.0,278.2950744628906,283.1068725585937,300.0687255859375,305.0377197265625,293.1499938964844,293.1499938964844,278.25,36511.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506278991699219,1.0,0.0,0.0,3.748924016952514,3.7489492893218994,9.377921514897024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.09765625,0.0,1649.9686279296875,1895.4371337890625,0.0,2941.152099609375,0.9258490800857544,1.0,0.0,3.0,1.0,0.0
18007560,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8497133255004883,0.39235919713974,0.3552842736244201,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8688016533851624,0.4204659163951874,0.4002918004989624,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8575899600982666,0.4037818014621734,0.2842942476272583,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8353244066238403,0.3715715110301971,0.3544957041740417,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7222095727920532,0.235506996512413,1.0747487545013428,284.9117431640625,284.95001220703125,300.02496337890625,297.0477905273437,298.5302734375,297.2434997558594,284.9138488769531,1.0,0.5677340030670166,0.5432834029197693,1.0,1.0,1.0,-2.9646120071411133,1.3670246601104736,1.5975873470306396,0.700896680355072,0.8918864727020264,0.8918864727020264,0.0,156.0679473876953,183.0,75284.40625,0.0,2270.148681640625,1.0,278.25701904296875,283.135498046875,300.0650634765625,304.9819030761719,293.1499938964844,293.1499938964844,278.54998779296875,37697.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851838231086731,1.0,0.0,0.0,3.687355756759644,3.687380313873291,9.072424518308252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.919921875,0.0,1587.96142578125,1895.4371337890625,0.0,2952.49072265625,0.9151859283447266,1.0,0.0,3.0,1.0,0.0
18007620,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8373009562492371,0.3938432335853576,0.3567109704017639,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8560153841972351,0.4226388931274414,0.4025271236896515,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8445642590522766,0.4048121273517608,0.2851382195949554,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8234549760818481,0.3729783892631531,0.3560448884963989,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7112030982971191,0.2358890175819397,1.077810525894165,285.0201416015625,284.95001220703125,300.08306884765625,297.0682373046875,298.5575866699219,297.24371337890625,285.0182189941406,1.0,0.5753119587898254,0.5400258302688599,1.0,1.0,1.0,-2.975567102432251,1.372384786605835,1.603182315826416,0.7036826610565186,0.9984914660453796,0.9984914660453796,0.0,166.92752075195312,171.0,75089.8671875,0.0,2344.710693359375,1.0,278.5435485839844,283.2484130859375,300.05810546875,304.885498046875,293.1499938964844,293.1499938964844,278.25,32976.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467865586280823,1.0,0.0,0.0,3.8167545795440674,3.816779613494873,9.720346270114533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.0205078125,0.0,1703.072998046875,1895.4371337890625,0.0,2905.182373046875,0.9404895901679992,1.0,0.0,3.0,1.0,0.0
18007680,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8373009562492371,0.3938432335853576,0.3567109704017639,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8560153841972351,0.4226388931274414,0.4025271236896515,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8445642590522766,0.4048121273517608,0.2851382195949554,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8234549760818481,0.3729783892631531,0.3560448884963989,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7112030982971191,0.2358890175819397,1.077810525894165,285.0201416015625,284.95001220703125,300.08306884765625,297.0682373046875,298.5575866699219,297.24371337890625,285.0182189941406,1.0,0.5753119587898254,0.5400258302688599,1.0,1.0,1.0,-2.975567102432251,1.372384786605835,1.603182315826416,0.7036826610565186,0.9984914660453796,0.9984914660453796,0.0,166.92752075195312,171.0,75089.8671875,0.0,2344.710693359375,1.0,278.5435485839844,283.2484130859375,300.05810546875,304.885498046875,293.1499938964844,293.1499938964844,278.25,32976.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467865586280823,1.0,0.0,0.0,3.8167545795440674,3.816779613494873,9.720346270114533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.0205078125,0.0,1703.072998046875,1895.4371337890625,0.0,2905.182373046875,0.9404895901679992,1.0,0.0,3.0,1.0,0.0
18007740,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8363164067268372,0.3942271471023559,0.3573917150497436,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8555355668067932,0.4240442812442779,0.404118537902832,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8433511257171631,0.4049564898014068,0.2854630649089813,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8226611018180847,0.3736805617809295,0.3569603264331817,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7099747657775879,0.2358345240354538,1.078452467918396,284.9023132324219,284.95001220703125,300.1410217285156,297.0884094238281,298.5804443359375,297.2361145019531,284.904541015625,1.0,0.5763110518455505,0.5367682576179504,1.0,1.0,1.0,-2.9805734157562256,1.3748118877410889,1.6057615280151367,0.7050537467002869,0.8988118171691895,0.8988118171691895,0.0,168.3675079345703,159.0,75969.3125,0.0,2361.041748046875,1.0,278.2564392089844,283.1141052246094,300.10400390625,305.0697631835937,293.1499938964844,293.1499938964844,278.54998779296875,37984.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531128764152527,1.0,0.0,0.0,3.7364144325256334,3.73643946647644,9.315439228885224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.810546875,0.0,1646.6473388671875,1895.4371337890625,0.0,2964.43505859375,0.9263032674789428,1.0,0.0,3.0,1.0,0.0
18007800,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8363164067268372,0.3942271471023559,0.3573917150497436,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8555355668067932,0.4240442812442779,0.404118537902832,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8433511257171631,0.4049564898014068,0.2854630649089813,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8226611018180847,0.3736805617809295,0.3569603264331817,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7099747657775879,0.2358345240354538,1.078452467918396,284.9023132324219,284.95001220703125,300.1410217285156,297.0884094238281,298.5804443359375,297.2361145019531,284.904541015625,1.0,0.5763110518455505,0.5367682576179504,1.0,1.0,1.0,-2.9805734157562256,1.3748118877410889,1.6057615280151367,0.7050537467002869,0.8988118171691895,0.8988118171691895,0.0,168.3675079345703,159.0,75969.3125,0.0,2361.041748046875,1.0,278.2564392089844,283.1141052246094,300.10400390625,305.0697631835937,293.1499938964844,293.1499938964844,278.54998779296875,37984.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531128764152527,1.0,0.0,0.0,3.7364144325256334,3.73643946647644,9.315439228885224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.810546875,0.0,1646.6473388671875,1895.4371337890625,0.0,2964.43505859375,0.9263032674789428,1.0,0.0,3.0,1.0,0.0
18007860,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8431811332702637,0.3958032429218292,0.3582874536514282,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8633293509483337,0.4262937903404236,0.4057818055152893,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8500770330429077,0.4060400128364563,0.2858612537384033,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8293508887290955,0.3751187026500702,0.3578884303569793,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7156059741973877,0.2362746596336364,1.0787090063095093,285.0171203613281,284.95001220703125,300.1988220214844,297.1082458496094,298.6083679199219,297.2379150390625,285.0154724121094,1.0,0.5738942623138428,0.5335887670516968,1.0,1.0,1.0,-2.985544919967652,1.3772691488265991,1.6082757711410522,0.706206738948822,1.0,1.0,0.0,163.5035858154297,147.0,75566.5390625,0.0,2345.272705078125,1.0,278.5438232421875,283.2362365722656,300.0956420898437,304.9579162597656,293.1499938964844,293.1499938964844,278.25,33381.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475460410118103,1.0,0.0,0.0,3.8506791591644287,3.8507046699523926,9.89390969152737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.8427734375,0.0,1747.43603515625,1895.4371337890625,0.0,2912.2919921875,0.9483745098114014,1.0,0.0,3.0,1.0,0.0
18007920,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8431811332702637,0.3958032429218292,0.3582874536514282,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8633293509483337,0.4262937903404236,0.4057818055152893,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8500770330429077,0.4060400128364563,0.2858612537384033,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8293508887290955,0.3751187026500702,0.3578884303569793,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7156059741973877,0.2362746596336364,1.0787090063095093,285.0171203613281,284.95001220703125,300.1988220214844,297.1082458496094,298.6083679199219,297.2379150390625,285.0154724121094,1.0,0.5738942623138428,0.5335887670516968,1.0,1.0,1.0,-2.985544919967652,1.3772691488265991,1.6082757711410522,0.706206738948822,1.0,1.0,0.0,163.5035858154297,147.0,75566.5390625,0.0,2345.272705078125,1.0,278.5438232421875,283.2362365722656,300.0956420898437,304.9579162597656,293.1499938964844,293.1499938964844,278.25,33381.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475460410118103,1.0,0.0,0.0,3.8506791591644287,3.8507046699523926,9.89390969152737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.8427734375,0.0,1747.43603515625,1895.4371337890625,0.0,2912.2919921875,0.9483745098114014,1.0,0.0,3.0,1.0,0.0
18007980,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8539206385612488,0.3962999284267425,0.3587368428707123,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8754191994667053,0.4278174638748169,0.4071275889873504,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8608613014221191,0.4062957465648651,0.2859987318515777,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8397675156593323,0.3759129345417022,0.3585304617881775,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7241919040679932,0.2363463640213012,1.0781956911087036,284.9002685546875,284.95001220703125,300.2563781738281,297.1277770996094,298.6319885253906,297.2321472167969,284.9022827148437,1.0,0.569526195526123,0.5304092168807983,1.0,1.0,1.0,-2.9880311489105225,1.3784831762313845,1.6095479726791382,0.7068487405776978,0.9033635854721068,0.9033635854721068,0.0,155.8733367919922,135.0,76386.3203125,0.0,2310.864501953125,1.0,278.2568359375,283.1033020019531,300.1407775878906,305.1353454589844,293.1499938964844,293.1499938964844,278.1499938964844,38143.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533402681350708,1.0,0.0,0.0,3.765514850616455,3.765540361404419,9.461107879360496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.7294921875,0.0,1682.069091796875,1895.4371337890625,0.0,2966.56591796875,0.932833194732666,1.0,0.0,3.0,1.0,0.0
18008040,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8539206385612488,0.3962999284267425,0.3587368428707123,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8754191994667053,0.4278174638748169,0.4071275889873504,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8608613014221191,0.4062957465648651,0.2859987318515777,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8397675156593323,0.3759129345417022,0.3585304617881775,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7241919040679932,0.2363463640213012,1.0781956911087036,284.9002685546875,284.95001220703125,300.2563781738281,297.1277770996094,298.6319885253906,297.2321472167969,284.9022827148437,1.0,0.569526195526123,0.5304092168807983,1.0,1.0,1.0,-2.9880311489105225,1.3784831762313845,1.6095479726791382,0.7068487405776978,0.9033635854721068,0.9033635854721068,0.0,155.8733367919922,135.0,76386.3203125,0.0,2310.864501953125,1.0,278.2568359375,283.1033020019531,300.1407775878906,305.1353454589844,293.1499938964844,293.1499938964844,278.1499938964844,38143.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533402681350708,1.0,0.0,0.0,3.765514850616455,3.765540361404419,9.461107879360496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.7294921875,0.0,1682.069091796875,1895.4371337890625,0.0,2966.56591796875,0.932833194732666,1.0,0.0,3.0,1.0,0.0
18008100,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8606266975402832,0.3966407477855682,0.3588164448738098,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8828950524330139,0.4286359250545501,0.4076786041259765,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8676223158836365,0.4064831733703613,0.2859648168087005,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8462406992912292,0.3763498365879059,0.3587300479412079,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7293606400489807,0.2364015579223632,1.0774953365325928,284.8873291015625,284.95001220703125,300.2850646972656,297.1374206542969,298.6441650390625,297.2300720214844,284.8894348144531,1.0,0.5668030977249146,0.5288194417953491,1.0,1.0,1.0,-2.988145112991333,1.3785537481307983,1.609591364860535,0.7068119049072266,0.8759939670562744,0.8759939670562744,0.0,151.3712615966797,135.0,76473.8359375,0.0,2288.12353515625,1.0,278.1664123535156,283.084228515625,300.1453552246094,305.1611328125,293.1499938964844,293.1499938964844,278.1499938964844,38934.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853859543800354,1.0,0.0,0.0,3.714040756225586,3.714065790176392,9.204212005897716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.5673828125,0.0,1627.9326171875,1895.4371337890625,0.0,2971.4326171875,0.921107828617096,1.0,0.0,3.0,1.0,0.0
18008160,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8686524629592896,0.397134006023407,0.3589866161346435,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.89168781042099,0.4295676946640014,0.4082921743392944,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8756915926933289,0.4067956507205963,0.2859833836555481,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8539478182792664,0.3768855035305023,0.3589802384376526,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7354421615600586,0.2365258485078811,1.0769321918487549,284.923583984375,284.95001220703125,300.3136901855469,297.1469421386719,298.65704345703125,297.229248046875,284.9256286621094,1.0,0.5638760328292847,0.5272851586341858,1.0,1.0,1.0,-2.988731861114502,1.3788557052612305,1.609876036643982,0.70689457654953,0.8856894969940186,0.8856894969940186,0.0,146.4283905029297,123.0,76345.734375,0.0,2263.97412109375,1.0,278.1523742675781,283.1173400878906,300.1438903808594,305.11968994140625,293.1499938964844,293.1499938964844,278.45001220703125,38061.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529754877090454,1.0,0.0,0.0,3.673497200012207,3.6735219955444336,9.004357934827567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.33203125,0.0,1574.995361328125,1895.4371337890625,0.0,2963.147216796875,0.9124863147735596,1.0,0.0,3.0,1.0,0.0
18008220,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.89030522108078,0.3990308344364166,0.3600567281246185,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9153640270233154,0.432139128446579,0.4100883901119232,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.897289514541626,0.4082015752792358,0.2864899337291717,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.874694287776947,0.378596544265747,0.3599837720394134,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7518287301063538,0.2372403293848037,1.0774210691452026,285.024169921875,284.95001220703125,300.3707580566406,297.16571044921875,298.686767578125,297.2349853515625,285.02197265625,1.0,0.5578464865684509,0.5242165923118591,1.0,1.0,1.0,-2.9945738315582275,1.381743311882019,1.612830638885498,0.7082479000091553,0.9929559230804444,0.9929559230804444,0.0,135.2334747314453,111.0,76073.625,0.0,2217.19775390625,1.0,278.443359375,283.2247619628906,300.150390625,305.043701171875,293.1499938964844,293.1499938964844,278.1499938964844,33011.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471600413322449,1.0,0.0,0.0,3.805033206939697,3.805058240890503,9.66073571362358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.5654296875,0.0,1689.2779541015625,1895.4371337890625,0.0,2908.678466796875,0.9378514885902404,1.0,0.0,3.0,1.0,0.0
18008280,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.89030522108078,0.3990308344364166,0.3600567281246185,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9153640270233154,0.432139128446579,0.4100883901119232,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.897289514541626,0.4082015752792358,0.2864899337291717,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.874694287776947,0.378596544265747,0.3599837720394134,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7518287301063538,0.2372403293848037,1.0774210691452026,285.024169921875,284.95001220703125,300.3707580566406,297.16571044921875,298.686767578125,297.2349853515625,285.02197265625,1.0,0.5578464865684509,0.5242165923118591,1.0,1.0,1.0,-2.9945738315582275,1.381743311882019,1.612830638885498,0.7082479000091553,0.9929559230804444,0.9929559230804444,0.0,135.2334747314453,111.0,76073.625,0.0,2217.19775390625,1.0,278.443359375,283.2247619628906,300.150390625,305.043701171875,293.1499938964844,293.1499938964844,278.1499938964844,33011.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471600413322449,1.0,0.0,0.0,3.805033206939697,3.805058240890503,9.66073571362358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.5654296875,0.0,1689.2779541015625,1895.4371337890625,0.0,2908.678466796875,0.9378514885902404,1.0,0.0,3.0,1.0,0.0
18008340,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9157122373580932,0.3995676934719085,0.3604512512683868,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9446608424186708,0.4337877631187439,0.4114467203617096,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9235669374465942,0.408562570810318,0.2866247296333313,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8989614844322205,0.3794882297515869,0.3606106638908386,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7714188098907471,0.237462505698204,1.0770492553710938,284.9068908691406,284.95001220703125,300.427490234375,297.1840515136719,298.71075439453125,297.2306213378906,284.90887451171875,1.0,0.5514335036277771,0.5211480259895325,1.0,1.0,1.0,-2.9971582889556885,1.383012294769287,1.6141459941864014,0.7088828086853027,0.8962534666061401,0.8962534666061401,0.0,124.2369384765625,99.0,76895.234375,0.0,2165.53662109375,1.0,278.1565246582031,283.0917663574219,300.1974182128906,305.22760009765625,293.1499938964844,293.1499938964844,278.45001220703125,37961.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85306715965271,1.0,0.0,0.0,3.722820997238159,3.722846031188965,9.247781918020336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.1845703125,0.0,1630.677001953125,1895.4371337890625,0.0,2964.006591796875,0.9232861399650574,1.0,0.0,3.0,1.0,0.0
18008400,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9157122373580932,0.3995676934719085,0.3604512512683868,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9446608424186708,0.4337877631187439,0.4114467203617096,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9235669374465942,0.408562570810318,0.2866247296333313,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8989614844322205,0.3794882297515869,0.3606106638908386,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7714188098907471,0.237462505698204,1.0770492553710938,284.9068908691406,284.95001220703125,300.427490234375,297.1840515136719,298.71075439453125,297.2306213378906,284.90887451171875,1.0,0.5514335036277771,0.5211480259895325,1.0,1.0,1.0,-2.9971582889556885,1.383012294769287,1.6141459941864014,0.7088828086853027,0.8962534666061401,0.8962534666061401,0.0,124.2369384765625,99.0,76895.234375,0.0,2165.53662109375,1.0,278.1565246582031,283.0917663574219,300.1974182128906,305.22760009765625,293.1499938964844,293.1499938964844,278.45001220703125,37961.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85306715965271,1.0,0.0,0.0,3.722820997238159,3.722846031188965,9.247781918020336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.1845703125,0.0,1630.677001953125,1895.4371337890625,0.0,2964.006591796875,0.9232861399650574,1.0,0.0,3.0,1.0,0.0
18008460,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9521557688713074,0.4011657834053039,0.3611425459384918,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9788010716438292,0.4362009465694427,0.4130162298679352,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9594252109527588,0.40976083278656,0.2869240343570709,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9339812397956848,0.3810363709926605,0.3613947927951813,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7982102632522583,0.2381005585193634,1.0770199298858645,285.01568603515625,284.95001220703125,300.48388671875,297.20196533203125,298.73907470703125,297.2343444824219,285.0137634277344,1.0,0.5447782278060913,0.5180419683456421,1.0,1.0,1.0,-3.0011351108551025,1.3849996328353882,1.6161354780197144,0.7097066044807434,1.0,1.0,0.0,112.51806640625,117.0,76506.9375,0.0,2112.510986328125,1.0,278.4437561035156,283.2083435058594,300.1893310546875,305.1163330078125,293.1499938964844,293.1499938964844,278.1499938964844,33288.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475673198699951,1.0,0.0,0.0,3.8398690223693848,3.8398945331573486,9.838437335929484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13033.7841796875,0.0,1733.5037841796875,1895.4371337890625,0.0,2912.490966796875,0.9459176063537598,1.0,0.0,3.0,1.0,0.0
18008520,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9521557688713074,0.4011657834053039,0.3611425459384918,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9788010716438292,0.4362009465694427,0.4130162298679352,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9594252109527588,0.40976083278656,0.2869240343570709,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9339812397956848,0.3810363709926605,0.3613947927951813,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7982102632522583,0.2381005585193634,1.0770199298858645,285.01568603515625,284.95001220703125,300.48388671875,297.20196533203125,298.73907470703125,297.2343444824219,285.0137634277344,1.0,0.5447782278060913,0.5180419683456421,1.0,1.0,1.0,-3.0011351108551025,1.3849996328353882,1.6161354780197144,0.7097066044807434,1.0,1.0,0.0,112.51806640625,117.0,76506.9375,0.0,2112.510986328125,1.0,278.4437561035156,283.2083435058594,300.1893310546875,305.1163330078125,293.1499938964844,293.1499938964844,278.1499938964844,33288.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475673198699951,1.0,0.0,0.0,3.8398690223693848,3.8398945331573486,9.838437335929484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13033.7841796875,0.0,1733.5037841796875,1895.4371337890625,0.0,2912.490966796875,0.9459176063537598,1.0,0.0,3.0,1.0,0.0
18008580,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.950493574142456,0.4015742838382721,0.3618558943271637,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.978073239326477,0.4378008842468261,0.4147881269454956,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9576420187950134,0.4100465774536133,0.2873439192771911,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.932562530040741,0.381858617067337,0.3624176383018493,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.796789288520813,0.2382805794477462,1.0786912441253662,284.9031677246094,284.95001220703125,300.5399169921875,297.2193908691406,298.7625732421875,297.2294006347656,284.9052734375,1.0,0.5470022559165955,0.5149358510971069,1.0,1.0,1.0,-3.0078673362731934,1.3883095979690552,1.6195577383041382,0.7113409042358398,0.902876913547516,0.902876913547516,0.0,113.50209045410156,135.0,77403.140625,0.0,2129.242431640625,1.0,278.1563415527344,283.0784606933594,300.23272705078125,305.29547119140625,293.1499938964844,293.1499938964844,278.1499938964844,37974.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533368706703186,1.0,0.0,0.0,3.757178544998169,3.757204055786133,9.41926430186868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.6142578125,0.0,1670.9151611328125,1895.4371337890625,0.0,2966.5341796875,0.9309045672416688,1.0,0.0,3.0,1.0,0.0
18008640,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.950493574142456,0.4015742838382721,0.3618558943271637,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.978073239326477,0.4378008842468261,0.4147881269454956,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9576420187950134,0.4100465774536133,0.2873439192771911,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.932562530040741,0.381858617067337,0.3624176383018493,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.796789288520813,0.2382805794477462,1.0786912441253662,284.9031677246094,284.95001220703125,300.5399169921875,297.2193908691406,298.7625732421875,297.2294006347656,284.9052734375,1.0,0.5470022559165955,0.5149358510971069,1.0,1.0,1.0,-3.0078673362731934,1.3883095979690552,1.6195577383041382,0.7113409042358398,0.902876913547516,0.902876913547516,0.0,113.50209045410156,135.0,77403.140625,0.0,2129.242431640625,1.0,278.1563415527344,283.0784606933594,300.23272705078125,305.29547119140625,293.1499938964844,293.1499938964844,278.1499938964844,37974.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533368706703186,1.0,0.0,0.0,3.757178544998169,3.757204055786133,9.41926430186868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.6142578125,0.0,1670.9151611328125,1895.4371337890625,0.0,2966.5341796875,0.9309045672416688,1.0,0.0,3.0,1.0,0.0
18008700,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9396177530288696,0.4019101560115814,0.3621950149536133,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9690497517585754,0.438685655593872,0.4156900942325592,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.946950614452362,0.4102793931961059,0.2875528931617737,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9216979146003724,0.3823268711566925,0.3629411160945892,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7884473204612732,0.2383752912282943,1.0796436071395874,284.9252624511719,284.95001220703125,300.5677795410156,297.2279357910156,298.7748107910156,297.2279052734375,284.9271545410156,1.0,0.5498570203781128,0.5133828520774841,1.0,1.0,1.0,-3.011381149291992,1.390046000480652,1.6213350296020508,0.712153971195221,0.9058576226234436,0.9058576226234436,0.0,117.17008209228516,135.0,77395.453125,0.0,2154.208984375,1.0,278.1509094238281,283.0970458984375,300.228759765625,305.269287109375,293.1499938964844,293.1499938964844,278.1499938964844,37312.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526979684829712,1.0,0.0,0.0,3.737915992736816,3.737941026687622,9.322928349320136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.8271484375,0.0,1643.25341796875,1895.4371337890625,0.0,2960.546875,0.9260282516479492,1.0,0.0,3.0,1.0,0.0
18008760,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9259956479072572,0.4023452401161194,0.3627181649208069,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9570046067237854,0.439646303653717,0.4167438447475433,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9333205819129944,0.4105964601039886,0.2878822684288025,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9087456464767456,0.3828582465648651,0.3635980784893036,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7783170342445374,0.2385016232728958,1.0810225009918213,284.9434814453125,284.95001220703125,300.5955505371094,297.236328125,298.7875061035156,297.227294921875,284.94464111328125,1.0,0.5535792112350464,0.5117877125740051,1.0,1.0,1.0,-3.016117811203003,1.3923755884170532,1.6237421035766602,0.713299036026001,0.9132946133613586,0.9132946133613586,0.0,122.05658721923828,153.0,77470.015625,0.0,2187.654296875,1.0,278.150146484375,283.111083984375,300.233154296875,305.2684936523437,293.1499938964844,293.1499938964844,278.1499938964844,36613.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521236181259155,1.0,0.0,0.0,3.731346607208252,3.73137140274048,9.2901871084905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.9453125,0.0,1630.2625732421875,1895.4371337890625,0.0,2955.164794921875,0.924113392829895,1.0,0.0,3.0,1.0,0.0
18008820,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8974705338478088,0.4032005965709686,0.3639425933361053,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9275547862052916,0.4415802955627441,0.4190351665019989,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.903554379940033,0.4112440943717956,0.2886830866336822,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8826525807380676,0.383924126625061,0.3650782704353332,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7564806342124939,0.2387374341487884,1.0843722820281982,284.9595947265625,284.95001220703125,300.6507568359375,297.2527160644531,298.8128967285156,297.22625732421875,284.9599609375,1.0,0.5627554655075073,0.5085975527763367,1.0,1.0,1.0,-3.0271120071411133,1.3977696895599363,1.6293421983718872,0.7160124182701111,0.9260997772216796,0.9260997772216796,0.0,134.56341552734375,171.0,77766.484375,0.0,2271.69189453125,1.0,278.1499938964844,283.1190490722656,300.2510986328125,305.3005676269531,293.1499938964844,293.1499938964844,278.1499938964844,35763.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517585396766663,1.0,0.0,0.0,3.7404727935791016,3.7404978275299072,9.335687423117632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.185546875,0.0,1634.3587646484375,1895.4371337890625,0.0,2951.744384765625,0.9254764318466188,1.0,0.0,3.0,1.0,0.0
18008880,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8974705338478088,0.4032005965709686,0.3639425933361053,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9275547862052916,0.4415802955627441,0.4190351665019989,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.903554379940033,0.4112440943717956,0.2886830866336822,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8826525807380676,0.383924126625061,0.3650782704353332,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7564806342124939,0.2387374341487884,1.0843722820281982,284.9595947265625,284.95001220703125,300.6507568359375,297.2527160644531,298.8128967285156,297.22625732421875,284.9599609375,1.0,0.5627554655075073,0.5085975527763367,1.0,1.0,1.0,-3.0271120071411133,1.3977696895599363,1.6293421983718872,0.7160124182701111,0.9260997772216796,0.9260997772216796,0.0,134.56341552734375,171.0,77766.484375,0.0,2271.69189453125,1.0,278.1499938964844,283.1190490722656,300.2510986328125,305.3005676269531,293.1499938964844,293.1499938964844,278.1499938964844,35763.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517585396766663,1.0,0.0,0.0,3.7404727935791016,3.7404978275299072,9.335687423117632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.185546875,0.0,1634.3587646484375,1895.4371337890625,0.0,2951.744384765625,0.9254764318466188,1.0,0.0,3.0,1.0,0.0
18008940,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8714537024497986,0.4038907289505005,0.3651477992534637,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8990962505340576,0.443417489528656,0.4213637709617615,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8771209716796875,0.4117829203605652,0.2895054221153259,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8577341437339783,0.3848901093006134,0.3665907084941864,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.736051082611084,0.238879770040512,1.087865948677063,284.9627685546875,284.95001220703125,300.7054748535156,297.2685241699219,298.8376159667969,297.2243347167969,284.9628295898437,1.0,0.5733231902122498,0.5054073333740234,1.0,1.0,1.0,-3.0383670330047607,1.4032875299453735,1.6350795030593872,0.7188054323196411,0.9360830783843994,0.9360830783843994,0.0,149.63543701171875,189.0,78140.8125,0.0,2370.099365234375,1.0,278.1499938964844,283.1145935058594,300.2698669433594,305.3443298339844,293.1499938964844,293.1499938964844,278.1499938964844,35433.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520784974098206,1.0,0.0,0.0,3.762221336364746,3.762246370315552,9.444565876037814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.6357421875,0.0,1657.273193359375,1895.4371337890625,0.0,2954.741943359375,0.9300910830497742,1.0,0.0,3.0,1.0,0.0
