time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009000,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8714537024497986,0.4038907289505005,0.3651477992534637,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8990962505340576,0.443417489528656,0.4213637709617615,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8771209716796875,0.4117829203605652,0.2895054221153259,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8577341437339783,0.3848901093006134,0.3665907084941864,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.736051082611084,0.238879770040512,1.087865948677063,284.9627685546875,284.95001220703125,300.7054748535156,297.2685241699219,298.8376159667969,297.2243347167969,284.9628295898437,1.0,0.5733231902122498,0.5054073333740234,1.0,1.0,1.0,-3.0383670330047607,1.4032875299453735,1.6350795030593872,0.7188054323196411,0.9360830783843994,0.9360830783843994,0.0,149.63543701171875,189.0,78140.8125,0.0,2370.099365234375,1.0,278.1499938964844,283.1145935058594,300.2698669433594,305.3443298339844,293.1499938964844,293.1499938964844,278.1499938964844,35433.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520784974098206,1.0,0.0,0.0,3.762221336364746,3.762246370315552,9.444565876037814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.6357421875,0.0,1657.273193359375,1895.4371337890625,0.0,2954.741943359375,0.9300910830497742,1.0,0.0,3.0,1.0,0.0
18009060,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.848626971244812,0.4044024646282196,0.36624476313591,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8753598928451538,0.4451380670070648,0.4236416220664978,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8538125157356262,0.4121915102005005,0.2902802228927612,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8361479640007019,0.3857329189777374,0.3680472075939178,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7178360223770142,0.2389047592878341,1.0911285877227783,284.9618225097656,284.95001220703125,300.7597351074219,297.2837829589844,298.8615417480469,297.221435546875,284.9618225097656,1.0,0.58456951379776,0.5020034313201904,1.0,1.0,1.0,-3.0490317344665527,1.408517360687256,1.6405144929885864,0.7214425206184387,0.9435505270957948,0.9435505270957948,0.0,166.30322265625,192.0,78515.84375,0.0,2476.41455078125,1.0,278.1499938964844,283.1066589355469,300.2862854003906,305.3865051269531,293.1499938964844,293.1499938964844,278.1499938964844,35366.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852649450302124,1.0,0.0,0.0,3.786398649215698,3.786423921585083,9.566343806000075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.6064453125,0.0,1685.365234375,1895.4371337890625,0.0,2960.092041015625,0.9354596734046936,1.0,0.0,3.0,1.0,0.0
18009120,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.848626971244812,0.4044024646282196,0.36624476313591,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8753598928451538,0.4451380670070648,0.4236416220664978,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8538125157356262,0.4121915102005005,0.2902802228927612,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8361479640007019,0.3857329189777374,0.3680472075939178,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7178360223770142,0.2389047592878341,1.0911285877227783,284.9618225097656,284.95001220703125,300.7597351074219,297.2837829589844,298.8615417480469,297.221435546875,284.9618225097656,1.0,0.58456951379776,0.5020034313201904,1.0,1.0,1.0,-3.0490317344665527,1.408517360687256,1.6405144929885864,0.7214425206184387,0.9435505270957948,0.9435505270957948,0.0,166.30322265625,192.0,78515.84375,0.0,2476.41455078125,1.0,278.1499938964844,283.1066589355469,300.2862854003906,305.3865051269531,293.1499938964844,293.1499938964844,278.1499938964844,35366.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852649450302124,1.0,0.0,0.0,3.786398649215698,3.786423921585083,9.566343806000075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.6064453125,0.0,1685.365234375,1895.4371337890625,0.0,2960.092041015625,0.9354596734046936,1.0,0.0,3.0,1.0,0.0
18009180,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8366348147392273,0.404848039150238,0.3670473098754883,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8630068898200989,0.4468156099319458,0.4256369471549988,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8415443301200867,0.4125527739524841,0.2908422350883484,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.824792742729187,0.3865253627300262,0.3692147731781006,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7070038318634033,0.2388785779476165,1.0930194854736328,284.9588317871094,284.95001220703125,300.8134460449219,297.29840087890625,298.8851013183594,297.2183532714844,284.958740234375,1.0,0.5914610624313354,0.498599499464035,1.0,1.0,1.0,-3.056748628616333,1.412304401397705,1.644444227218628,0.7233351469039917,0.9483820796012878,0.9483820796012878,0.0,177.0276641845703,180.0,78823.375,0.0,2546.830810546875,1.0,278.1499938964844,283.0977783203125,300.3011169433594,305.423828125,293.1499938964844,293.1499938964844,278.1499938964844,35429.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532158136367798,1.0,0.0,0.0,3.8080554008483887,3.808080911636353,9.676087984189508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.427734375,0.0,1711.76953125,1895.4371337890625,0.0,2965.399658203125,0.9403482675552368,1.0,0.0,3.0,1.0,0.0
18009240,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8366348147392273,0.404848039150238,0.3670473098754883,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8630068898200989,0.4468156099319458,0.4256369471549988,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8415443301200867,0.4125527739524841,0.2908422350883484,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.824792742729187,0.3865253627300262,0.3692147731781006,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7070038318634033,0.2388785779476165,1.0930194854736328,284.9588317871094,284.95001220703125,300.8134460449219,297.29840087890625,298.8851013183594,297.2183532714844,284.958740234375,1.0,0.5914610624313354,0.498599499464035,1.0,1.0,1.0,-3.056748628616333,1.412304401397705,1.644444227218628,0.7233351469039917,0.9483820796012878,0.9483820796012878,0.0,177.0276641845703,180.0,78823.375,0.0,2546.830810546875,1.0,278.1499938964844,283.0977783203125,300.3011169433594,305.423828125,293.1499938964844,293.1499938964844,278.1499938964844,35429.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532158136367798,1.0,0.0,0.0,3.8080554008483887,3.808080911636353,9.676087984189508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.427734375,0.0,1711.76953125,1895.4371337890625,0.0,2965.399658203125,0.9403482675552368,1.0,0.0,3.0,1.0,0.0
18009300,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8354316353797913,0.4050680994987488,0.3672880828380584,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8620648980140686,0.4476555585861206,0.4264715313911438,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.840295135974884,0.4127344489097595,0.2910022139549255,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8237342834472656,0.3869189918041229,0.3696320950984955,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7057331800460815,0.2388624995946884,1.0931730270385742,284.95684814453125,284.95001220703125,300.840087890625,297.3054504394531,298.89678955078125,297.21697998046875,284.9566650390625,1.0,0.5921633243560791,0.4968975484371185,1.0,1.0,1.0,-3.058922529220581,1.4133747816085815,1.6455477476119995,0.7238520979881287,0.9495909810066224,0.9495909810066224,0.0,178.3367462158203,180.0,78935.4140625,0.0,2557.79443359375,1.0,278.1499938964844,283.09344482421875,300.307861328125,305.4393615722656,293.1499938964844,293.1499938964844,278.1499938964844,35499.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853437602519989,1.0,0.0,0.0,3.816828012466431,3.8168535232543945,9.720720299810637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.451171875,0.0,1722.8951416015625,1895.4371337890625,0.0,2967.47802734375,0.9423587322235109,1.0,0.0,3.0,1.0,0.0
18009360,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8364213109016418,0.4053046703338623,0.36746346950531,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8635239005088806,0.4485121071338653,0.4272379279136657,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8412730097770691,0.412933349609375,0.2911122143268585,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8248229026794434,0.387326180934906,0.3699784576892853,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7065133452415466,0.2388602793216705,1.0929903984069824,284.9550476074219,284.95001220703125,300.8666076660156,297.3123779296875,298.9085693359375,297.2158508300781,284.9549255371094,1.0,0.59181147813797,0.4951750040054321,1.0,1.0,1.0,-3.060384511947632,1.4141039848327637,1.6462805271148682,0.7241584062576294,0.950236678123474,0.950236678123474,0.0,177.61788940429688,168.0,79022.453125,0.0,2556.827392578125,1.0,278.1499938964844,283.0897827148437,300.3142395019531,305.4525146484375,293.1499938964844,293.1499938964844,278.1499938964844,35580.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535890579223633,1.0,0.0,0.0,3.823774814605713,3.823800563812256,9.756137160366052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.623046875,0.0,1731.947265625,1895.4371337890625,0.0,2968.8974609375,0.9439730644226074,1.0,0.0,3.0,1.0,0.0
18009420,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8423648476600647,0.4058327972888946,0.3677317798137665,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8708112239837646,0.4502851366996765,0.428687036037445,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8472620248794556,0.4133901596069336,0.2912703156471252,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8308393955230713,0.3881908357143402,0.3705789744853973,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7116766571998596,0.2389062643051147,1.0921893119812012,284.9530334472656,284.95001220703125,300.919189453125,297.3256530761719,298.9322509765625,297.21435546875,284.9530029296875,1.0,0.5890651345252991,0.4917299449443817,1.0,1.0,1.0,-3.062398910522461,1.41512131690979,1.647277593612671,0.72452312707901,0.9514012932777404,0.9514012932777404,0.0,172.72943115234375,156.0,79160.34375,0.0,2535.12841796875,1.0,278.1499938964844,283.0844421386719,300.3265075683594,305.4750366210937,293.1499938964844,293.1499938964844,278.1499938964844,35705.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537349104881287,1.0,0.0,0.0,3.834473609924317,3.8344993591308594,9.810808023758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.7060546875,0.0,1745.9395751953125,1895.4371337890625,0.0,2970.264404296875,0.9464691877365112,1.0,0.0,3.0,1.0,0.0
18009480,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8423648476600647,0.4058327972888946,0.3677317798137665,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8708112239837646,0.4502851366996765,0.428687036037445,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8472620248794556,0.4133901596069336,0.2912703156471252,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8308393955230713,0.3881908357143402,0.3705789744853973,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7116766571998596,0.2389062643051147,1.0921893119812012,284.9530334472656,284.95001220703125,300.919189453125,297.3256530761719,298.9322509765625,297.21435546875,284.9530029296875,1.0,0.5890651345252991,0.4917299449443817,1.0,1.0,1.0,-3.062398910522461,1.41512131690979,1.647277593612671,0.72452312707901,0.9514012932777404,0.9514012932777404,0.0,172.72943115234375,156.0,79160.34375,0.0,2535.12841796875,1.0,278.1499938964844,283.0844421386719,300.3265075683594,305.4750366210937,293.1499938964844,293.1499938964844,278.1499938964844,35705.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537349104881287,1.0,0.0,0.0,3.834473609924317,3.8344993591308594,9.810808023758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.7060546875,0.0,1745.9395751953125,1895.4371337890625,0.0,2970.264404296875,0.9464691877365112,1.0,0.0,3.0,1.0,0.0
18009540,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8527237772941589,0.4064323306083679,0.3679490387439728,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8829509615898132,0.4521457254886627,0.430094838142395,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8577565550804138,0.4139289557933807,0.2913950979709625,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8410520553588867,0.3891279399394989,0.3711245656013489,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7201827168464661,0.2390237897634506,1.0911263227462769,284.9525451660156,284.95001220703125,300.9711608886719,297.3382568359375,298.9561767578125,297.2138671875,284.9525451660156,1.0,0.5844873785972595,0.4882848858833313,1.0,1.0,1.0,-3.063880681991577,1.4158802032470703,1.6480003595352173,0.7247436046600342,0.9528547525405884,0.9528547525405884,0.0,164.7123565673828,144.0,79272.640625,0.0,2496.03955078125,1.0,278.1499938964844,283.0807800292969,300.33843994140625,305.49493408203125,293.1499938964844,293.1499938964844,278.1499938964844,35770.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537436127662659,1.0,0.0,0.0,3.842714548110962,3.842740535736084,9.853023357209167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.4697265625,0.0,1756.5216064453125,1895.4371337890625,0.0,2970.34619140625,0.9483733773231506,1.0,0.0,3.0,1.0,0.0
18009600,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8527237772941589,0.4064323306083679,0.3679490387439728,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8829509615898132,0.4521457254886627,0.430094838142395,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8577565550804138,0.4139289557933807,0.2913950979709625,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8410520553588867,0.3891279399394989,0.3711245656013489,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7201827168464661,0.2390237897634506,1.0911263227462769,284.9525451660156,284.95001220703125,300.9711608886719,297.3382568359375,298.9561767578125,297.2138671875,284.9525451660156,1.0,0.5844873785972595,0.4882848858833313,1.0,1.0,1.0,-3.063880681991577,1.4158802032470703,1.6480003595352173,0.7247436046600342,0.9528547525405884,0.9528547525405884,0.0,164.7123565673828,144.0,79272.640625,0.0,2496.03955078125,1.0,278.1499938964844,283.0807800292969,300.33843994140625,305.49493408203125,293.1499938964844,293.1499938964844,278.1499938964844,35770.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537436127662659,1.0,0.0,0.0,3.842714548110962,3.842740535736084,9.853023357209167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.4697265625,0.0,1756.5216064453125,1895.4371337890625,0.0,2970.34619140625,0.9483733773231506,1.0,0.0,3.0,1.0,0.0
18009660,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8669348955154419,0.4070850610733032,0.3681537210941314,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8991240859031677,0.454084575176239,0.4315109252929687,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8721622228622437,0.4145361185073852,0.2915198802947998,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.854945719242096,0.3901270925998688,0.3716636300086975,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7311313152313232,0.2392005175352096,1.0900228023529053,284.95269775390625,284.95001220703125,301.0224609375,297.3501281738281,298.9801940917969,297.2140808105469,284.9527282714844,1.0,0.5789119005203247,0.4850303530693054,1.0,1.0,1.0,-3.0652999877929688,1.4166083335876465,1.6486917734146118,0.7249506115913391,0.9547147154808044,0.9547147154808044,0.0,154.98812866210938,132.0,79377.1875,0.0,2447.868896484375,1.0,278.1499938964844,283.0777282714844,300.3499755859375,305.5137939453125,293.1499938964844,293.1499938964844,278.1499938964844,35795.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537035584449768,1.0,0.0,0.0,3.850139617919922,3.850165605545044,9.891138006423716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.9462890625,0.0,1765.8280029296875,1895.4371337890625,0.0,2969.970703125,0.9500656723976136,1.0,0.0,3.0,1.0,0.0
18009720,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8669348955154419,0.4070850610733032,0.3681537210941314,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8991240859031677,0.454084575176239,0.4315109252929687,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8721622228622437,0.4145361185073852,0.2915198802947998,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.854945719242096,0.3901270925998688,0.3716636300086975,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7311313152313232,0.2392005175352096,1.0900228023529053,284.95269775390625,284.95001220703125,301.0224609375,297.3501281738281,298.9801940917969,297.2140808105469,284.9527282714844,1.0,0.5789119005203247,0.4850303530693054,1.0,1.0,1.0,-3.0652999877929688,1.4166083335876465,1.6486917734146118,0.7249506115913391,0.9547147154808044,0.9547147154808044,0.0,154.98812866210938,132.0,79377.1875,0.0,2447.868896484375,1.0,278.1499938964844,283.0777282714844,300.3499755859375,305.5137939453125,293.1499938964844,293.1499938964844,278.1499938964844,35795.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537035584449768,1.0,0.0,0.0,3.850139617919922,3.850165605545044,9.891138006423716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.9462890625,0.0,1765.8280029296875,1895.4371337890625,0.0,2969.970703125,0.9500656723976136,1.0,0.0,3.0,1.0,0.0
18009780,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8852371573448181,0.4077778458595276,0.3683596849441528,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9205862283706664,0.4560963213443756,0.4329579770565033,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8906623125076294,0.4152023196220398,0.2916584312915802,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8729089498519897,0.3911802470684051,0.3722163140773773,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7449528574943542,0.2394247949123382,1.0889596939086914,284.9530334472656,284.95001220703125,301.0730895996094,297.3612365722656,299.0041809082031,297.21484375,284.9530334472656,1.0,0.5727463364601135,0.4817757904529571,1.0,1.0,1.0,-3.066840171813965,1.417393684387207,1.6494466066360474,0.7251954078674316,0.9568960666656494,0.9568960666656494,0.0,144.261962890625,120.0,79481.375,0.0,2394.634765625,1.0,278.1499938964844,283.07476806640625,300.3610534667969,305.53204345703125,293.1499938964844,293.1499938964844,278.1499938964844,35799.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536607027053833,1.0,0.0,0.0,3.857499122619629,3.85752534866333,9.928987765306374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.287109375,0.0,1774.9219970703125,1895.4371337890625,0.0,2969.569091796875,0.9517279863357544,1.0,0.0,3.0,1.0,0.0
18009840,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8852371573448181,0.4077778458595276,0.3683596849441528,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9205862283706664,0.4560963213443756,0.4329579770565033,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8906623125076294,0.4152023196220398,0.2916584312915802,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8729089498519897,0.3911802470684051,0.3722163140773773,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7449528574943542,0.2394247949123382,1.0889596939086914,284.9530334472656,284.95001220703125,301.0730895996094,297.3612365722656,299.0041809082031,297.21484375,284.9530334472656,1.0,0.5727463364601135,0.4817757904529571,1.0,1.0,1.0,-3.066840171813965,1.417393684387207,1.6494466066360474,0.7251954078674316,0.9568960666656494,0.9568960666656494,0.0,144.261962890625,120.0,79481.375,0.0,2394.634765625,1.0,278.1499938964844,283.07476806640625,300.3610534667969,305.53204345703125,293.1499938964844,293.1499938964844,278.1499938964844,35799.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536607027053833,1.0,0.0,0.0,3.857499122619629,3.85752534866333,9.928987765306374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.287109375,0.0,1774.9219970703125,1895.4371337890625,0.0,2969.569091796875,0.9517279863357544,1.0,0.0,3.0,1.0,0.0
18009900,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8960240483283997,0.4081352055072784,0.3684651851654053,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9338353872299194,0.4571261405944824,0.4336960613727569,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.901525855064392,0.4155537188053131,0.2917347252368927,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8835816383361816,0.391723483800888,0.3725005388259887,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7532243132591248,0.2395499497652053,1.088450908660889,284.95318603515625,284.95001220703125,301.09814453125,297.36651611328125,299.0161437988281,297.2153625488281,284.95318603515625,1.0,0.5695357918739319,0.4801485240459442,1.0,1.0,1.0,-3.067676544189453,1.4178178310394287,1.6498587131500244,0.7253383994102478,0.9580596089363098,0.9580596089363098,0.0,138.6873016357422,120.0,79534.0234375,0.0,2367.011962890625,1.0,278.1499938964844,283.0732727050781,300.3663330078125,305.5409545898437,293.1499938964844,293.1499938964844,278.1499938964844,35798.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536466360092163,1.0,0.0,0.0,3.861243963241577,3.861269950866699,9.94827360045747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.4912109375,0.0,1779.5374755859375,1895.4371337890625,0.0,2969.43701171875,0.952571451663971,1.0,0.0,3.0,1.0,0.0
18009960,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9081841111183168,0.4084993004798889,0.3685731589794159,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9482122659683228,0.4581722021102905,0.4344455897808075,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.914222776889801,0.4159171283245086,0.2918165624141693,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8955252766609192,0.3922774493694305,0.3727911114692688,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7626332640647888,0.2396826297044754,1.0879589319229126,284.95330810546875,284.95001220703125,301.1230163574219,297.37158203125,299.0280456542969,297.2159729003906,284.95330810546875,1.0,0.5662632584571838,0.4785045683383941,1.0,1.0,1.0,-3.068564176559448,1.418266534805298,1.65029776096344,0.7254974246025085,0.9592596888542176,0.9592596888542176,0.0,133.01126098632812,108.0,79587.15625,0.0,2338.93798828125,1.0,278.1499938964844,283.0717163085937,300.37139892578125,305.5497436523437,293.1499938964844,293.1499938964844,278.1499938964844,35796.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536384701728821,1.0,0.0,0.0,3.8650448322296143,3.865070819854736,9.967868663807169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.724609375,0.0,1784.223876953125,1895.4371337890625,0.0,2969.3603515625,0.9534268975257874,1.0,0.0,3.0,1.0,0.0
18010020,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9398195743560792,0.4092437326908111,0.3687968850135803,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9783008694648744,0.4603064358234405,0.4359768331050873,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.946182668209076,0.4166743755340576,0.2919960916042328,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9256071448326112,0.3934126198291778,0.3733907639980316,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7855636477470398,0.2399649918079376,1.0870202779769895,284.9535217285156,284.95001220703125,301.1722106933594,297.381103515625,299.0517272949219,297.2174072265625,284.9535217285156,1.0,0.559594988822937,0.4752166271209717,1.0,1.0,1.0,-3.070481300354004,1.4192311763763428,1.6512501239776611,0.7258594632148743,0.961736500263214,0.961736500263214,0.0,121.47052001953124,96.0,79694.6796875,0.0,2282.010986328125,1.0,278.1499938964844,283.0685119628906,300.38104248046875,305.5668334960937,293.1499938964844,293.1499938964844,278.1499938964844,35791.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853647768497467,1.0,0.0,0.0,3.8727915287017822,3.8728177547454834,1.0007867103922765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.248046875,0.0,1793.796875,1895.4371337890625,0.0,2969.447998046875,0.9551696181297302,1.0,0.0,3.0,1.0,0.0
18010080,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9398195743560792,0.4092437326908111,0.3687968850135803,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9783008694648744,0.4603064358234405,0.4359768331050873,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.946182668209076,0.4166743755340576,0.2919960916042328,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9256071448326112,0.3934126198291778,0.3733907639980316,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7855636477470398,0.2399649918079376,1.0870202779769895,284.9535217285156,284.95001220703125,301.1722106933594,297.381103515625,299.0517272949219,297.2174072265625,284.9535217285156,1.0,0.559594988822937,0.4752166271209717,1.0,1.0,1.0,-3.070481300354004,1.4192311763763428,1.6512501239776611,0.7258594632148743,0.961736500263214,0.961736500263214,0.0,121.47052001953124,96.0,79694.6796875,0.0,2282.010986328125,1.0,278.1499938964844,283.0685119628906,300.38104248046875,305.5668334960937,293.1499938964844,293.1499938964844,278.1499938964844,35791.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853647768497467,1.0,0.0,0.0,3.8727915287017822,3.8728177547454834,1.0007867103922765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.248046875,0.0,1793.796875,1895.4371337890625,0.0,2969.447998046875,0.9551696181297302,1.0,0.0,3.0,1.0,0.0
18010140,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.971949338912964,0.4099667966365814,0.3690724074840545,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9990000128746032,0.4627666771411896,0.430806040763855,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9773876070976256,0.4174259901046753,0.292225569486618,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9595507979393004,0.3945410847663879,0.3740558922290802,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8109716176986694,0.2402333617210388,1.0863522291183472,284.94854736328125,284.95001220703125,301.2206115722656,297.3897705078125,299.07525634765625,297.2196960449219,284.947509765625,1.0,0.5524165630340576,0.4719287157058716,1.0,1.0,1.0,-3.064926624298096,1.4164892435073853,1.6484375,0.7245717644691467,0.960124373435974,0.960124373435974,0.0,110.99512481689452,116.0,79672.5625,0.0,2217.106201171875,1.0,278.1499938964844,283.0610656738281,300.38970947265625,305.5799865722656,293.1499938964844,293.1499938964844,278.1499938964844,35894.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536578416824341,1.0,0.0,0.0,3.878539085388184,3.8785653114318848,1.0037593938250211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.0419921875,0.0,1801.7623291015625,1895.4371337890625,0.0,2969.542236328125,0.9564629793167114,1.0,0.0,3.0,1.0,0.0
18010200,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.971949338912964,0.4099667966365814,0.3690724074840545,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9990000128746032,0.4627666771411896,0.430806040763855,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9773876070976256,0.4174259901046753,0.292225569486618,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9595507979393004,0.3945410847663879,0.3740558922290802,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8109716176986694,0.2402333617210388,1.0863522291183472,284.94854736328125,284.95001220703125,301.2206115722656,297.3897705078125,299.07525634765625,297.2196960449219,284.947509765625,1.0,0.5524165630340576,0.4719287157058716,1.0,1.0,1.0,-3.064926624298096,1.4164892435073853,1.6484375,0.7245717644691467,0.960124373435974,0.960124373435974,0.0,110.99512481689452,116.0,79672.5625,0.0,2217.106201171875,1.0,278.1499938964844,283.0610656738281,300.38970947265625,305.5799865722656,293.1499938964844,293.1499938964844,278.1499938964844,35894.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536578416824341,1.0,0.0,0.0,3.878539085388184,3.8785653114318848,1.0037593938250211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.0419921875,0.0,1801.7623291015625,1895.4371337890625,0.0,2969.542236328125,0.9564629793167114,1.0,0.0,3.0,1.0,0.0
18010260,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9705446362495422,0.4106626808643341,0.3697011470794678,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9990000128746032,0.4662888944149017,0.4334828853607178,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9760693311691284,0.4181813895702362,0.2927513420581817,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9584271311759948,0.3956775367259979,0.3751268982887268,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8096296191215515,0.2405046820640564,1.087605118751526,284.95635986328125,284.95001220703125,301.2682189941406,297.3975830078125,299.1014709472656,297.2266540527344,284.9573059082031,1.0,0.5548336505889893,0.468754380941391,1.0,1.0,1.0,-3.072244644165039,1.4201923608779907,1.652052402496338,0.7258614301681519,0.9644802808761596,0.9644802808761596,0.0,111.86766815185548,136.0,79796.9609375,0.0,2234.907958984375,1.0,278.1499938964844,283.0667724609375,300.3964233398437,305.58514404296875,293.1499938964844,293.1499938964844,278.1499938964844,35849.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533584475517273,1.0,0.0,0.0,3.878395795822144,3.8784220218658447,1.0036851563199889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.232421875,0.0,1801.22705078125,1895.4371337890625,0.0,2966.736328125,0.956577479839325,1.0,0.0,3.0,1.0,0.0
18010320,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9705446362495422,0.4106626808643341,0.3697011470794678,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9990000128746032,0.4662888944149017,0.4334828853607178,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9760693311691284,0.4181813895702362,0.2927513420581817,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9584271311759948,0.3956775367259979,0.3751268982887268,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8096296191215515,0.2405046820640564,1.087605118751526,284.95635986328125,284.95001220703125,301.2682189941406,297.3975830078125,299.1014709472656,297.2266540527344,284.9573059082031,1.0,0.5548336505889893,0.468754380941391,1.0,1.0,1.0,-3.072244644165039,1.4201923608779907,1.652052402496338,0.7258614301681519,0.9644802808761596,0.9644802808761596,0.0,111.86766815185548,136.0,79796.9609375,0.0,2234.907958984375,1.0,278.1499938964844,283.0667724609375,300.3964233398437,305.58514404296875,293.1499938964844,293.1499938964844,278.1499938964844,35849.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533584475517273,1.0,0.0,0.0,3.878395795822144,3.8784220218658447,1.0036851563199889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.232421875,0.0,1801.22705078125,1895.4371337890625,0.0,2966.736328125,0.956577479839325,1.0,0.0,3.0,1.0,0.0
18010380,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9479559659957886,0.4114181697368622,0.3706609606742859,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.987907350063324,0.467665821313858,0.4430768489837646,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.95425283908844,0.4190128743648529,0.2935459613800049,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.935091197490692,0.3968753814697265,0.3765498697757721,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7911843657493591,0.2407743781805038,1.0902994871139526,284.9703674316406,284.95001220703125,301.31500244140625,297.4045104980469,299.12261962890625,297.224365234375,284.9703063964844,1.0,0.5630730390548706,0.4655800461769104,1.0,1.0,1.0,-3.0942153930664062,1.4308762550354004,1.663339138031006,0.7316673994064331,0.9843373894691468,0.9843373894691468,0.0,120.30902099609376,156.0,80369.0625,0.0,2316.857177734375,1.0,278.1499938964844,283.0680236816406,300.4076538085937,305.6308288574219,293.1499938964844,293.1499938964844,278.1499938964844,35247.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540042638778687,1.0,0.0,0.0,3.906460523605346,3.906486988067627,1.0182634468947072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.58984375,0.0,1831.623779296875,1895.4371337890625,0.0,2972.788818359375,0.9625040888786316,1.0,0.0,3.0,1.0,0.0
18010440,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9479559659957886,0.4114181697368622,0.3706609606742859,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.987907350063324,0.467665821313858,0.4430768489837646,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.95425283908844,0.4190128743648529,0.2935459613800049,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.935091197490692,0.3968753814697265,0.3765498697757721,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7911843657493591,0.2407743781805038,1.0902994871139526,284.9703674316406,284.95001220703125,301.31500244140625,297.4045104980469,299.12261962890625,297.224365234375,284.9703063964844,1.0,0.5630730390548706,0.4655800461769104,1.0,1.0,1.0,-3.0942153930664062,1.4308762550354004,1.663339138031006,0.7316673994064331,0.9843373894691468,0.9843373894691468,0.0,120.30902099609376,156.0,80369.0625,0.0,2316.857177734375,1.0,278.1499938964844,283.0680236816406,300.4076538085937,305.6308288574219,293.1499938964844,293.1499938964844,278.1499938964844,35247.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540042638778687,1.0,0.0,0.0,3.906460523605346,3.906486988067627,1.0182634468947072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.58984375,0.0,1831.623779296875,1895.4371337890625,0.0,2972.788818359375,0.9625040888786316,1.0,0.0,3.0,1.0,0.0
18010500,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9271501898765564,0.4116840064525604,0.3712124228477478,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9711830615997314,0.4684996902942657,0.4439778923988342,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9337236285209656,0.4193404018878937,0.2940105497837066,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.914595663547516,0.3973927795886993,0.3773539960384369,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7757207751274109,0.240819051861763,1.092011332511902,284.9632568359375,284.95001220703125,301.33807373046875,297.4076538085937,299.13262939453125,297.2229309082031,284.9633483886719,1.0,0.5678409337997437,0.4639928638935089,1.0,1.0,1.0,-3.096179723739624,1.4318442344665527,1.6643353700637815,0.7321281433105469,0.9848702549934388,0.9848702549934388,0.0,127.66935729980467,156.0,80478.28125,0.0,2361.8779296875,1.0,278.1499938964844,283.05914306640625,300.4118957519531,305.64764404296875,293.1499938964844,293.1499938964844,278.1499938964844,35358.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545016050338745,1.0,0.0,0.0,3.918415069580078,3.9184415340423584,1.0245050816592991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13090.9912109375,0.0,1847.645751953125,1895.4371337890625,0.0,2977.450439453125,0.9651477932929992,1.0,0.0,3.0,1.0,0.0
18010560,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9084488749504088,0.4119178652763366,0.3717184960842132,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9539704918861388,0.4694181382656097,0.4450930953025818,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9146696925163268,0.4196465313434601,0.2944508790969848,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8975340127944946,0.3978904485702514,0.378129780292511,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7619898915290833,0.2408374994993209,1.0935733318328855,284.9631042480469,284.95001220703125,301.36090087890625,297.4105224609375,299.1429443359375,297.2220153808594,284.96307373046875,1.0,0.5731821656227112,0.4621908962726593,1.0,1.0,1.0,-3.101468086242676,1.4344255924224854,1.6670424938201904,0.7334795594215393,0.9891852736473083,0.9891852736473083,0.0,135.40872192382812,176.0,80642.8984375,0.0,2412.66943359375,1.0,278.1499938964844,283.05548095703125,300.4147033691406,305.66131591796875,293.1499938964844,293.1499938964844,278.1499938964844,35374.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549157977104187,1.0,0.0,0.0,3.929553747177124,3.929580450057984,1.03033812592912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13122.2001953125,0.0,1861.9539794921875,1895.4371337890625,0.0,2981.33251953125,0.9677283763885498,1.0,0.0,3.0,1.0,0.0
18010620,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8771110773086548,0.4123136699199676,0.3727207481861114,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9185675978660583,0.4713605046272278,0.4475555717945099,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8826836347579956,0.4202079772949219,0.2953411936759949,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8673704266548157,0.3988299965858459,0.3796922266483307,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7375659346580505,0.2407858967781067,1.0966107845306396,284.9618530273437,284.95001220703125,301.4059143066406,297.41558837890625,299.1634216308594,297.2205505371094,284.9618530273437,1.0,0.5848267078399658,0.4585869312286377,1.0,1.0,1.0,-3.112236499786377,1.439680814743042,1.6725558042526243,0.7362331748008728,0.9964472651481628,0.9964472651481628,0.0,152.73377990722656,196.0,80964.2734375,0.0,2524.930908203125,1.0,278.1499938964844,283.0475769042969,300.4195861816406,305.6878662109375,293.1499938964844,293.1499938964844,278.1499938964844,35404.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557087779045105,1.0,0.0,0.0,3.951504468917847,3.951531410217285,1.0418813189971845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13181.25390625,0.0,1890.366943359375,1895.4371337890625,0.0,2988.766845703125,0.9726920127868652,1.0,0.0,3.0,1.0,0.0
18010680,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8771110773086548,0.4123136699199676,0.3727207481861114,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9185675978660583,0.4713605046272278,0.4475555717945099,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8826836347579956,0.4202079772949219,0.2953411936759949,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8673704266548157,0.3988299965858459,0.3796922266483307,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7375659346580505,0.2407858967781067,1.0966107845306396,284.9618530273437,284.95001220703125,301.4059143066406,297.41558837890625,299.1634216308594,297.2205505371094,284.9618530273437,1.0,0.5848267078399658,0.4585869312286377,1.0,1.0,1.0,-3.112236499786377,1.439680814743042,1.6725558042526243,0.7362331748008728,0.9964472651481628,0.9964472651481628,0.0,152.73377990722656,196.0,80964.2734375,0.0,2524.930908203125,1.0,278.1499938964844,283.0475769042969,300.4195861816406,305.6878662109375,293.1499938964844,293.1499938964844,278.1499938964844,35404.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557087779045105,1.0,0.0,0.0,3.951504468917847,3.951531410217285,1.0418813189971845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13181.25390625,0.0,1890.366943359375,1895.4371337890625,0.0,2988.766845703125,0.9726920127868652,1.0,0.0,3.0,1.0,0.0
18010740,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8513270020484924,0.4126662015914917,0.3737244009971618,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8905090093612671,0.4733609557151794,0.450137048959732,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8565996289253235,0.4207479357719421,0.2962483167648315,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8427364230155945,0.399737536907196,0.381268560886383,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7172192335128784,0.2406608462333679,1.0995304584503174,284.9639892578125,284.95001220703125,301.45001220703125,297.419677734375,299.18359375,297.21929931640625,284.96417236328125,1.0,0.5970373153686523,0.4549829661846161,1.0,1.0,1.0,-3.123046636581421,1.444952130317688,1.6780943870544434,0.7390121817588806,1.0,1.0,0.0,171.38726806640625,214.0,81251.2109375,0.0,2645.115966796875,1.0,278.1499938964844,283.0433044433594,300.4234619140625,305.7113647460937,293.1499938964844,293.1499938964844,278.1499938964844,35519.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564611673355103,1.0,0.0,0.0,3.9687342643737793,3.968761444091797,1.0509868388908217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13233.322265625,0.0,1913.6231689453125,1895.4371337890625,0.0,2995.8203125,0.976636290550232,1.0,0.0,3.0,1.0,0.0
18010800,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8513270020484924,0.4126662015914917,0.3737244009971618,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8905090093612671,0.4733609557151794,0.450137048959732,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8565996289253235,0.4207479357719421,0.2962483167648315,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8427364230155945,0.399737536907196,0.381268560886383,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7172192335128784,0.2406608462333679,1.0995304584503174,284.9639892578125,284.95001220703125,301.45001220703125,297.419677734375,299.18359375,297.21929931640625,284.96417236328125,1.0,0.5970373153686523,0.4549829661846161,1.0,1.0,1.0,-3.123046636581421,1.444952130317688,1.6780943870544434,0.7390121817588806,1.0,1.0,0.0,171.38726806640625,214.0,81251.2109375,0.0,2645.115966796875,1.0,278.1499938964844,283.0433044433594,300.4234619140625,305.7113647460937,293.1499938964844,293.1499938964844,278.1499938964844,35519.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564611673355103,1.0,0.0,0.0,3.9687342643737793,3.968761444091797,1.0509868388908217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13233.322265625,0.0,1913.6231689453125,1895.4371337890625,0.0,2995.8203125,0.976636290550232,1.0,0.0,3.0,1.0,0.0
