time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010860,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8315028548240662,0.4130238890647888,0.3747138679027557,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.869176983833313,0.4754119515419006,0.4527544379234314,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8365508317947388,0.4213060736656189,0.2971541881561279,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8237219452857971,0.4006513357162475,0.3828329145908355,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6990609169006348,0.2405067533254623,1.1022388935089111,284.9709777832031,284.95001220703125,301.493408203125,297.4230041503906,299.2036437988281,297.2184753417969,284.97137451171875,1.0,0.6088134050369263,0.451266348361969,1.0,1.0,1.0,-3.13360333442688,1.4500983953475952,1.683504939079285,0.7417299747467041,1.0,1.0,0.0,189.78903198242188,202.0,81491.234375,0.0,2764.27392578125,1.0,278.1499938964844,283.0440979003906,300.4264221191406,305.7309875488281,293.1499938964844,293.1499938964844,278.1499938964844,35695.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571367263793945,1.0,0.0,0.0,3.9795329570770255,3.979560375213623,1.0567140407147235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13276.5380859375,0.0,1929.1435546875,1895.4371337890625,0.0,3002.154052734375,0.9791756868362428,1.0,0.0,3.0,1.0,0.0
18010920,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8315028548240662,0.4130238890647888,0.3747138679027557,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.869176983833313,0.4754119515419006,0.4527544379234314,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8365508317947388,0.4213060736656189,0.2971541881561279,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8237219452857971,0.4006513357162475,0.3828329145908355,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6990609169006348,0.2405067533254623,1.1022388935089111,284.9709777832031,284.95001220703125,301.493408203125,297.4230041503906,299.2036437988281,297.2184753417969,284.97137451171875,1.0,0.6088134050369263,0.451266348361969,1.0,1.0,1.0,-3.13360333442688,1.4500983953475952,1.683504939079285,0.7417299747467041,1.0,1.0,0.0,189.78903198242188,202.0,81491.234375,0.0,2764.27392578125,1.0,278.1499938964844,283.0440979003906,300.4264221191406,305.7309875488281,293.1499938964844,293.1499938964844,278.1499938964844,35695.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571367263793945,1.0,0.0,0.0,3.9795329570770255,3.979560375213623,1.0567140407147235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13276.5380859375,0.0,1929.1435546875,1895.4371337890625,0.0,3002.154052734375,0.9791756868362428,1.0,0.0,3.0,1.0,0.0
18010980,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8272796273231506,0.4134410917758941,0.3752371370792389,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8653991222381592,0.4775432348251343,0.454909086227417,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8323995471000671,0.4219282567501068,0.2977029085159302,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8198710083961487,0.4016121625900268,0.383898913860321,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6947023272514343,0.2403708696365356,1.102436661720276,284.97576904296875,284.95001220703125,301.536376953125,297.42584228515625,299.2237854003906,297.2184143066406,284.97589111328125,1.0,0.6114763617515564,0.4475497603416443,1.0,1.0,1.0,-3.1390085220336914,1.452727437019348,1.6862810850143433,0.7431463003158569,1.0,1.0,0.0,194.5623474121093,190.0,81622.234375,0.0,2800.683837890625,1.0,278.1499938964844,283.0439147949219,300.4284362792969,305.7442321777344,293.1499938964844,293.1499938964844,278.1499938964844,35816.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576541543006897,1.0,0.0,0.0,3.986239194869995,3.986266613006592,1.060278577824647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13301.6083984375,0.0,1938.911865234375,1895.4371337890625,0.0,3007.005615234375,0.9807703495025636,1.0,0.0,3.0,1.0,0.0
18011040,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8272796273231506,0.4134410917758941,0.3752371370792389,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8653991222381592,0.4775432348251343,0.454909086227417,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8323995471000671,0.4219282567501068,0.2977029085159302,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8198710083961487,0.4016121625900268,0.383898913860321,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6947023272514343,0.2403708696365356,1.102436661720276,284.97576904296875,284.95001220703125,301.536376953125,297.42584228515625,299.2237854003906,297.2184143066406,284.97589111328125,1.0,0.6114763617515564,0.4475497603416443,1.0,1.0,1.0,-3.1390085220336914,1.452727437019348,1.6862810850143433,0.7431463003158569,1.0,1.0,0.0,194.5623474121093,190.0,81622.234375,0.0,2800.683837890625,1.0,278.1499938964844,283.0439147949219,300.4284362792969,305.7442321777344,293.1499938964844,293.1499938964844,278.1499938964844,35816.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576541543006897,1.0,0.0,0.0,3.986239194869995,3.986266613006592,1.060278577824647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13301.6083984375,0.0,1938.911865234375,1895.4371337890625,0.0,3007.005615234375,0.9807703495025636,1.0,0.0,3.0,1.0,0.0
18011100,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8283333778381348,0.4136928617954254,0.3754141628742218,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8670775294303894,0.4786580801010132,0.4559029042720794,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8335232734680176,0.4222846031188965,0.2979124784469604,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8210964202880859,0.4021313786506653,0.3843376338481903,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6955137848854065,0.2403364032506942,1.1020561456680298,284.9773864746094,284.95001220703125,301.5577087402344,297.42706298828125,299.2339782714844,297.2188720703125,284.9775085449219,1.0,0.6110866069793701,0.4456914663314819,1.0,1.0,1.0,-3.1407389640808105,1.453576922416687,1.6871620416641235,0.7435644865036011,1.0,1.0,0.0,193.6898803710937,190.0,81663.25,0.0,2799.502197265625,1.0,278.1499938964844,283.04364013671875,300.4291076660156,305.7481994628906,293.1499938964844,293.1499938964844,278.1499938964844,35856.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578208088874817,1.0,0.0,0.0,3.988460779190064,3.98848819732666,1.0614606935632764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13309.2392578125,0.0,1942.1552734375,1895.4371337890625,0.0,3008.568603515625,0.9812987446784972,1.0,0.0,3.0,1.0,0.0
18011160,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8306595683097839,0.4139693677425384,0.3755666315555572,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8702057600021362,0.4798038005828857,0.4568758010864258,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8359378576278687,0.4226686954498291,0.2981046736240387,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8235830068588257,0.4026755094528198,0.3847497403621673,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6975314617156982,0.240324929356575,1.1015390157699585,284.97900390625,284.95001220703125,301.57891845703125,297.4281616210937,299.2442932128906,297.2195739746094,284.9791564941406,1.0,0.6099716424942017,0.4439062774181366,1.0,1.0,1.0,-3.142197370529175,1.4542958736419678,1.6879013776779177,0.743902862071991,1.0,1.0,0.0,191.5368804931641,178.0,81696.71875,0.0,2790.904296875,1.0,278.1499938964844,283.04351806640625,300.42974853515625,305.7514038085937,293.1499938964844,293.1499938964844,278.1499938964844,35887.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579473495483398,1.0,0.0,0.0,3.990189552307129,3.9902169704437256,1.0623811022014706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13315.4697265625,0.0,1944.681884765625,1895.4371337890625,0.0,3009.75537109375,0.981709897518158,1.0,0.0,3.0,1.0,0.0
18011220,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8381373882293701,0.4145821630954742,0.3758344650268554,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8797328472137451,0.4821772277355194,0.4588014185428619,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.843664824962616,0.4235083758831024,0.2984674274921417,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8313090205192566,0.4038293957710266,0.3855384588241577,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7042021155357361,0.2403631210327148,1.100315809249878,284.9826354980469,284.95001220703125,301.6210327148437,297.429931640625,299.2650451660156,297.2216186523437,284.9827880859375,1.0,0.606327474117279,0.4403359293937683,1.0,1.0,1.0,-3.1447482109069824,1.4555610418319702,1.6891871690750122,0.7444606423377991,1.0,1.0,0.0,184.7137908935547,166.0,81751.3984375,0.0,2759.44189453125,1.0,278.1499938964844,283.0437316894531,300.43096923828125,305.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,35931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581313490867615,1.0,0.0,0.0,3.992637634277344,3.992665052413941,1.0636850902301376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13325.6689453125,0.0,1948.263427734375,1895.4371337890625,0.0,3011.480712890625,0.9822921752929688,1.0,0.0,3.0,1.0,0.0
18011280,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8381373882293701,0.4145821630954742,0.3758344650268554,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8797328472137451,0.4821772277355194,0.4588014185428619,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.843664824962616,0.4235083758831024,0.2984674274921417,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8313090205192566,0.4038293957710266,0.3855384588241577,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7042021155357361,0.2403631210327148,1.100315809249878,284.9826354980469,284.95001220703125,301.6210327148437,297.429931640625,299.2650451660156,297.2216186523437,284.9827880859375,1.0,0.606327474117279,0.4403359293937683,1.0,1.0,1.0,-3.1447482109069824,1.4555610418319702,1.6891871690750122,0.7444606423377991,1.0,1.0,0.0,184.7137908935547,166.0,81751.3984375,0.0,2759.44189453125,1.0,278.1499938964844,283.0437316894531,300.43096923828125,305.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,35931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581313490867615,1.0,0.0,0.0,3.992637634277344,3.992665052413941,1.0636850902301376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13325.6689453125,0.0,1948.263427734375,1895.4371337890625,0.0,3011.480712890625,0.9822921752929688,1.0,0.0,3.0,1.0,0.0
18011340,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8490433692932129,0.4152654707431793,0.3760824799537658,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8931593894958496,0.4846605658531189,0.4607411921024322,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8549370169639587,0.4244401454925537,0.2988288998603821,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8423453569412231,0.4050691723823547,0.3863188922405243,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.713707685470581,0.2404802143573761,1.0990238189697266,284.9869689941406,284.95001220703125,301.6627197265625,297.43121337890625,299.2860107421875,297.224365234375,284.9871520996094,1.0,0.6013808846473694,0.4367655813694,1.0,1.0,1.0,-3.147198438644409,1.456783652305603,1.6904146671295166,0.7449622750282288,1.0,1.0,0.0,175.55226135253906,154.0,81798.484375,0.0,2715.16796875,1.0,278.1499938964844,283.04473876953125,300.43194580078125,305.76080322265625,293.1499938964844,293.1499938964844,278.1499938964844,35957.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582642674446106,1.0,0.0,0.0,3.9940943717956543,3.994121789932251,1.0644614576449385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13334.4189453125,0.0,1950.3968505859373,1895.4371337890625,0.0,3012.72705078125,0.9826385974884032,1.0,0.0,3.0,1.0,0.0
18011400,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8490433692932129,0.4152654707431793,0.3760824799537658,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8931593894958496,0.4846605658531189,0.4607411921024322,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8549370169639587,0.4244401454925537,0.2988288998603821,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8423453569412231,0.4050691723823547,0.3863188922405243,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.713707685470581,0.2404802143573761,1.0990238189697266,284.9869689941406,284.95001220703125,301.6627197265625,297.43121337890625,299.2860107421875,297.224365234375,284.9871520996094,1.0,0.6013808846473694,0.4367655813694,1.0,1.0,1.0,-3.147198438644409,1.456783652305603,1.6904146671295166,0.7449622750282288,1.0,1.0,0.0,175.55226135253906,154.0,81798.484375,0.0,2715.16796875,1.0,278.1499938964844,283.04473876953125,300.43194580078125,305.76080322265625,293.1499938964844,293.1499938964844,278.1499938964844,35957.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582642674446106,1.0,0.0,0.0,3.9940943717956543,3.994121789932251,1.0644614576449385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13334.4189453125,0.0,1950.3968505859373,1895.4371337890625,0.0,3012.72705078125,0.9826385974884032,1.0,0.0,3.0,1.0,0.0
18011460,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8559799790382385,0.4156422019004822,0.3762114644050598,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9014815092086792,0.4859904646873474,0.4617654979228973,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8621039390563965,0.4249556958675384,0.2990233600139618,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8493178486824036,0.4057430922985077,0.3867316842079162,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7193012237548828,0.2405670434236526,1.0983716249465942,284.9895324707031,284.95001220703125,301.6842041015625,297.4316711425781,299.2969055175781,297.2259826660156,284.9897155761719,1.0,0.598504900932312,0.4349429011344909,1.0,1.0,1.0,-3.1485302448272705,1.4574497938156128,1.6910804510116575,0.745228111743927,1.0,1.0,0.0,170.2403564453125,154.0,81822.4296875,0.0,2689.289794921875,1.0,278.1499938964844,283.0455017089844,300.4323425292969,305.7628173828125,293.1499938964844,293.1499938964844,278.1499938964844,35966.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583288192749023,1.0,0.0,0.0,3.994602680206299,3.9946303367614746,1.064732373379229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13338.8359375,0.0,1951.1416015625,1895.4371337890625,0.0,3013.33251953125,0.9827595353126526,1.0,0.0,3.0,1.0,0.0
18011520,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8631774187088013,0.4160009324550628,0.3763327300548553,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.91024649143219,0.4872405529022217,0.4627240002155304,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.869530200958252,0.4254492819309234,0.2992090880870819,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8565434217453003,0.4063816964626312,0.3871200978755951,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7248581051826477,0.2406612634658813,1.0977942943572998,284.9920654296875,284.95001220703125,301.7039489746094,297.4319763183594,299.3069763183594,297.2275390625,284.9922790527344,1.0,0.5957297682762146,0.433260440826416,1.0,1.0,1.0,-3.14982533454895,1.45809805393219,1.6917272806167605,0.7454841136932373,1.0,1.0,0.0,165.11630249023438,142.0,81844.8828125,0.0,2664.32470703125,1.0,278.1499938964844,283.04638671875,300.4326171875,305.7645874023437,293.1499938964844,293.1499938964844,278.1499938964844,35973.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583894371986389,1.0,0.0,0.0,3.994965791702272,3.994993209838867,1.0649258683770313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13342.9453125,0.0,1951.673583984375,1895.4371337890625,0.0,3013.901123046875,0.9828458428382874,1.0,0.0,3.0,1.0,0.0
18011580,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8807488679885864,0.41677325963974,0.3765932321548462,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.932800829410553,0.4899029433727264,0.4647597670555115,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8875889182090759,0.4265221059322357,0.2996155321598053,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8742085695266724,0.4077538251876831,0.3879529237747192,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7380008101463318,0.2408917397260666,1.0966719388961792,284.9977722167969,284.95001220703125,301.7447204589844,297.43218994140625,299.32794189453125,297.2309875488281,284.9980163574219,1.0,0.5897117257118225,0.429755300283432,1.0,1.0,1.0,-3.1527256965637207,1.459550142288208,1.6931756734848022,0.7460559606552124,1.0,1.0,0.0,154.0146942138672,130.0,81893.4609375,0.0,2610.35205078125,1.0,278.1499938964844,283.0486145019531,300.432861328125,305.7680969238281,293.1499938964844,293.1499938964844,278.1499938964844,35982.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585293292999268,1.0,0.0,0.0,3.995504140853882,3.9955317974090576,1.065213041329116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13351.7314453125,0.0,1952.462890625,1895.4371337890625,0.0,3015.212890625,0.9829739332199096,1.0,0.0,3.0,1.0,0.0
18011640,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8807488679885864,0.41677325963974,0.3765932321548462,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.932800829410553,0.4899029433727264,0.4647597670555115,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8875889182090759,0.4265221059322357,0.2996155321598053,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8742085695266724,0.4077538251876831,0.3879529237747192,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7380008101463318,0.2408917397260666,1.0966719388961792,284.9977722167969,284.95001220703125,301.7447204589844,297.43218994140625,299.32794189453125,297.2309875488281,284.9980163574219,1.0,0.5897117257118225,0.429755300283432,1.0,1.0,1.0,-3.1527256965637207,1.459550142288208,1.6931756734848022,0.7460559606552124,1.0,1.0,0.0,154.0146942138672,130.0,81893.4609375,0.0,2610.35205078125,1.0,278.1499938964844,283.0486145019531,300.432861328125,305.7680969238281,293.1499938964844,293.1499938964844,278.1499938964844,35982.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585293292999268,1.0,0.0,0.0,3.995504140853882,3.9955317974090576,1.065213041329116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13351.7314453125,0.0,1952.462890625,1895.4371337890625,0.0,3015.212890625,0.9829739332199096,1.0,0.0,3.0,1.0,0.0
18011700,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8909644484519958,0.4171696305274963,0.3767276704311371,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9456009864807128,0.4912613332271576,0.465797871351242,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8980317711830139,0.4270790517330169,0.2998290956020355,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.884512722492218,0.4084590673446655,0.3883820176124573,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7456476092338562,0.2410220801830291,1.0961533784866333,285.0008544921875,284.95001220703125,301.76495361328125,297.4320983886719,299.3383483886719,297.2327880859375,285.0010986328125,1.0,0.5866214036941528,0.4280027151107788,1.0,1.0,1.0,-3.154285192489624,1.460330843925476,1.6939542293548584,0.7463630437850952,1.0,1.0,0.0,148.3157958984375,130.0,81918.7734375,0.0,2582.743408203125,1.0,278.1499938964844,283.04986572265625,300.4328308105469,305.7697448730469,293.1499938964844,293.1499938964844,278.1499938964844,35986.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586070537567139,1.0,0.0,0.0,3.995694637298584,3.9957220554351807,1.0653144499883638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13356.25,0.0,1952.741943359375,1895.4371337890625,0.0,3015.94140625,0.9830191731452942,1.0,0.0,3.0,1.0,0.0
18011760,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9022481441497804,0.4175723195075989,0.3768651485443115,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.958959460258484,0.4926387667655945,0.4668511152267456,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9097954034805298,0.4276503324508667,0.3000505566596985,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8959273099899292,0.4091774225234985,0.3888206779956817,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7542513608932495,0.2411624938249588,1.095667004585266,285.0040588378906,284.95001220703125,301.7850646972656,297.431884765625,299.3487548828125,297.2345886230469,285.0043029785156,1.0,0.5834897756576538,0.4262097775936126,1.0,1.0,1.0,-3.155925989151001,1.461151957511902,1.6947740316390991,0.7466877698898315,1.0,1.0,0.0,142.53961181640625,118.0,81944.984375,0.0,2554.849609375,1.0,278.1499938964844,283.0512390136719,300.4326171875,305.77130126953125,293.1499938964844,293.1499938964844,278.1499938964844,35988.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586901426315308,1.0,0.0,0.0,3.995842218399048,3.995869874954224,1.0653932349669049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13360.880859375,0.0,1952.9586181640625,1895.4371337890625,0.0,3016.720703125,0.9830543398857116,1.0,0.0,3.0,1.0,0.0
18011820,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.931036412715912,0.4183902740478515,0.3771468997001648,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9858282804489136,0.4954409599304199,0.4689970910549164,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9397751092910768,0.4288279116153717,0.3005140423774719,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9242115020751952,0.4106464684009552,0.3897233605384826,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.775039553642273,0.2414674013853073,1.0947784185409546,285.0107727050781,284.95001220703125,301.824951171875,297.4310607910156,299.3694152832031,297.2382507324219,285.01104736328125,1.0,0.5771471261978149,0.4226239025592804,1.0,1.0,1.0,-3.159418821334839,1.4628983736038208,1.6965203285217283,0.7473849654197693,1.0,1.0,0.0,130.8436737060547,106.0,81999.7734375,0.0,2498.607177734375,1.0,278.1499938964844,283.05426025390625,300.431884765625,305.7742004394531,293.1499938964844,293.1499938964844,278.1499938964844,35992.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588767647743225,1.0,0.0,0.0,3.9960529804229736,3.9960803985595694,1.0655056712494115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13370.443359375,0.0,1953.2674560546875,1895.4371337890625,0.0,3018.470703125,0.983104407787323,1.0,0.0,3.0,1.0,0.0
18011880,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.931036412715912,0.4183902740478515,0.3771468997001648,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9858282804489136,0.4954409599304199,0.4689970910549164,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9397751092910768,0.4288279116153717,0.3005140423774719,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9242115020751952,0.4106464684009552,0.3897233605384826,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.775039553642273,0.2414674013853073,1.0947784185409546,285.0107727050781,284.95001220703125,301.824951171875,297.4310607910156,299.3694152832031,297.2382507324219,285.01104736328125,1.0,0.5771471261978149,0.4226239025592804,1.0,1.0,1.0,-3.159418821334839,1.4628983736038208,1.6965203285217283,0.7473849654197693,1.0,1.0,0.0,130.8436737060547,106.0,81999.7734375,0.0,2498.607177734375,1.0,278.1499938964844,283.05426025390625,300.431884765625,305.7742004394531,293.1499938964844,293.1499938964844,278.1499938964844,35992.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588767647743225,1.0,0.0,0.0,3.9960529804229736,3.9960803985595694,1.0655056712494115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13370.443359375,0.0,1953.2674560546875,1895.4371337890625,0.0,3018.470703125,0.983104407787323,1.0,0.0,3.0,1.0,0.0
18011940,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9586282968521118,0.4191176295280456,0.3774788081645965,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.4991544485092163,0.4590668082237243,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9668850898742676,0.4299445152282715,0.3010337948799133,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.952725112438202,0.4120605289936065,0.390704333782196,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7956231832504272,0.241727128624916,1.0942686796188354,285.0035705566406,284.95001220703125,301.8643798828125,297.4296875,299.390869140625,297.2447509765625,285.00244140625,1.0,0.569877028465271,0.4190379977226257,1.0,1.0,1.0,-3.1491029262542725,1.457863688468933,1.691239356994629,0.7447667121887207,1.0,1.0,0.0,121.0228042602539,126.0,81837.046875,0.0,2425.949462890625,1.0,278.1499938964844,283.0460510253906,300.4299621582031,305.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589608669281006,1.0,0.0,0.0,3.9962081909179688,3.996235609054565,1.0655884352672729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13345.556640625,0.0,1953.4951171875,1895.4371337890625,0.0,3019.259521484375,0.9831413626670836,1.0,0.0,3.0,1.0,0.0
18012000,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9586282968521118,0.4191176295280456,0.3774788081645965,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.4991544485092163,0.4590668082237243,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9668850898742676,0.4299445152282715,0.3010337948799133,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.952725112438202,0.4120605289936065,0.390704333782196,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7956231832504272,0.241727128624916,1.0942686796188354,285.0035705566406,284.95001220703125,301.8643798828125,297.4296875,299.390869140625,297.2447509765625,285.00244140625,1.0,0.569877028465271,0.4190379977226257,1.0,1.0,1.0,-3.1491029262542725,1.457863688468933,1.691239356994629,0.7447667121887207,1.0,1.0,0.0,121.0228042602539,126.0,81837.046875,0.0,2425.949462890625,1.0,278.1499938964844,283.0460510253906,300.4299621582031,305.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589608669281006,1.0,0.0,0.0,3.9962081909179688,3.996235609054565,1.0655884352672729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13345.556640625,0.0,1953.4951171875,1895.4371337890625,0.0,3019.259521484375,0.9831413626670836,1.0,0.0,3.0,1.0,0.0
18012060,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.957421064376831,0.4197657406330108,0.3780754506587982,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.5038954019546509,0.4614350497722626,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9660363793373108,0.4310285151004791,0.3017925918102264,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9521092176437378,0.4134567677974701,0.3920234739780426,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7945234775543213,0.2419943958520889,1.0954911708831787,285.0080261230469,284.95001220703125,301.9033203125,297.4277648925781,299.4154052734375,297.2558898925781,285.0093078613281,1.0,0.5722750425338745,0.4156926572322845,1.0,1.0,1.0,-3.15657925605774,1.4616633653640747,1.6949158906936646,0.7459822297096252,1.0,1.0,0.0,121.8657455444336,146.0,81936.3046875,0.0,2444.790283203125,1.0,278.1499938964844,283.0489807128906,300.4273376464844,305.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,35997.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588224053382874,1.0,0.0,0.0,3.996309518814087,3.996336936950684,1.0656424365151906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13353.595703125,0.0,1953.643798828125,1895.4371337890625,0.0,3017.9609375,0.983165442943573,1.0,0.0,3.0,1.0,0.0
18012120,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.957421064376831,0.4197657406330108,0.3780754506587982,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.5038954019546509,0.4614350497722626,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9660363793373108,0.4310285151004791,0.3017925918102264,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9521092176437378,0.4134567677974701,0.3920234739780426,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7945234775543213,0.2419943958520889,1.0954911708831787,285.0080261230469,284.95001220703125,301.9033203125,297.4277648925781,299.4154052734375,297.2558898925781,285.0093078613281,1.0,0.5722750425338745,0.4156926572322845,1.0,1.0,1.0,-3.15657925605774,1.4616633653640747,1.6949158906936646,0.7459822297096252,1.0,1.0,0.0,121.8657455444336,146.0,81936.3046875,0.0,2444.790283203125,1.0,278.1499938964844,283.0489807128906,300.4273376464844,305.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,35997.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588224053382874,1.0,0.0,0.0,3.996309518814087,3.996336936950684,1.0656424365151906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13353.595703125,0.0,1953.643798828125,1895.4371337890625,0.0,3017.9609375,0.983165442943573,1.0,0.0,3.0,1.0,0.0
18012180,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.940579116344452,0.4205972254276275,0.3789930641651153,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9969586730003356,0.5060165524482727,0.4791441261768341,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9501333832740784,0.4323016107082367,0.3028123378753662,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9356505274772644,0.4150134623050689,0.3936799764633178,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7815346121788025,0.2423364222049713,1.0980758666992188,285.0502014160156,284.95001220703125,301.9418029785156,297.4253234863281,299.4341125488281,297.25537109375,285.0521545410156,1.0,0.5810068249702454,0.4123472869396209,1.0,1.0,1.0,-3.1875126361846924,1.4767663478851318,1.7107462882995603,0.7537878155708313,1.0,1.0,0.0,129.17648315429688,166.0,82438.2109375,0.0,2542.478515625,1.0,278.1499938964844,283.078125,300.4284362792969,305.788818359375,293.1499938964844,293.1499938964844,278.1499938964844,35998.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594582080841064,1.0,0.0,0.0,3.996368885040283,3.99639630317688,1.0656740414560772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13442.48828125,0.0,1953.730712890625,1895.4371337890625,0.0,3023.923828125,0.9831795692443848,1.0,0.0,3.0,1.0,0.0
18012240,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.940579116344452,0.4205972254276275,0.3789930641651153,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9969586730003356,0.5060165524482727,0.4791441261768341,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9501333832740784,0.4323016107082367,0.3028123378753662,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9356505274772644,0.4150134623050689,0.3936799764633178,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7815346121788025,0.2423364222049713,1.0980758666992188,285.0502014160156,284.95001220703125,301.9418029785156,297.4253234863281,299.4341125488281,297.25537109375,285.0521545410156,1.0,0.5810068249702454,0.4123472869396209,1.0,1.0,1.0,-3.1875126361846924,1.4767663478851318,1.7107462882995603,0.7537878155708313,1.0,1.0,0.0,129.17648315429688,166.0,82438.2109375,0.0,2542.478515625,1.0,278.1499938964844,283.078125,300.4284362792969,305.788818359375,293.1499938964844,293.1499938964844,278.1499938964844,35998.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594582080841064,1.0,0.0,0.0,3.996368885040283,3.99639630317688,1.0656740414560772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13442.48828125,0.0,1953.730712890625,1895.4371337890625,0.0,3023.923828125,0.9831795692443848,1.0,0.0,3.0,1.0,0.0
18012300,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9208279252052308,0.420971006155014,0.3796329796314239,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9826422929763794,0.506868302822113,0.4801652729511261,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.930696427822113,0.4329136312007904,0.3034698367118835,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9163099527359008,0.4157609045505523,0.3946981728076935,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7672364711761475,0.2424444109201431,1.100093126296997,285.0606994628906,284.95001220703125,301.9608764648437,297.42388916015625,299.44195556640625,297.2532653808594,285.0614318847656,1.0,0.5860686302185059,0.4106746017932892,1.0,1.0,1.0,-3.1917479038238525,1.478793382644653,1.7129545211791992,0.7550389170646667,1.0,1.0,0.0,136.88787841796875,166.0,82513.078125,0.0,2594.541015625,1.0,278.1499938964844,283.083984375,300.4280700683594,305.7997436523437,293.1499938964844,293.1499938964844,278.1499938964844,35998.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599631190299988,1.0,0.0,0.0,3.9963881969451904,3.996415615081787,1.06568438695831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13460.3642578125,0.0,1953.7591552734373,1895.4371337890625,0.0,3028.6591796875,0.9831841588020324,1.0,0.0,3.0,1.0,0.0
18012360,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9035743474960328,0.4213035702705383,0.3802400231361389,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9675213694572448,0.5079551339149475,0.4813929796218872,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9127843976020812,0.4335026443004608,0.3041140139102936,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8999022841453552,0.4164871275424957,0.3956989347934723,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7545203566551208,0.2425272911787033,1.1019891500473022,285.070068359375,284.95001220703125,301.9798278808594,297.4223022460937,299.4505615234375,297.2524108886719,285.0708312988281,1.0,0.5916066765785217,0.4086479544639587,1.0,1.0,1.0,-3.1982107162475586,1.4819546937942505,1.716256022453308,0.7566376328468323,1.0,1.0,0.0,144.94976806640625,186.0,82612.71875,0.0,2651.3388671875,1.0,278.1499938964844,283.0898742675781,300.42657470703125,305.8062438964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604001402854919,1.0,0.0,0.0,3.996402978897095,3.996430635452272,1.0656923450369504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13477.79296875,0.0,1953.7808837890625,1895.4371337890625,0.0,3032.757568359375,0.9831876754760742,1.0,0.0,3.0,1.0,0.0
18012420,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8747140765190125,0.4218839108943939,0.3814174234867096,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9357542395591736,0.5104381442070007,0.4842824935913086,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8833919167518616,0.4346320331096649,0.3054017126560211,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8718017935752869,0.4178904891014099,0.3977002799510956,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7323687672615051,0.2426329106092453,1.105723857879639,285.0895080566406,284.95001220703125,302.01739501953125,297.41876220703125,299.4683532714844,297.25213623046875,285.0903015136719,1.0,0.6033676862716675,0.4045946002006531,1.0,1.0,1.0,-3.2115440368652344,1.4884693622589111,1.7230746746063232,0.7599643468856812,1.0,1.0,0.0,162.44947814941406,206.0,82818.1640625,0.0,2773.9833984375,1.0,278.1499938964844,283.10211181640625,300.4226989746094,305.8164978027344,293.1499938964844,293.1499938964844,278.1499938964844,35999.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611783981323242,1.0,0.0,0.0,3.996423721313477,3.996451377868652,1.0657033726602094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13513.5908203125,0.0,1953.8114013671875,1895.4371337890625,0.0,3040.057373046875,0.9831926226615906,1.0,0.0,3.0,1.0,0.0
18012480,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8747140765190125,0.4218839108943939,0.3814174234867096,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9357542395591736,0.5104381442070007,0.4842824935913086,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8833919167518616,0.4346320331096649,0.3054017126560211,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8718017935752869,0.4178904891014099,0.3977002799510956,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7323687672615051,0.2426329106092453,1.105723857879639,285.0895080566406,284.95001220703125,302.01739501953125,297.41876220703125,299.4683532714844,297.25213623046875,285.0903015136719,1.0,0.6033676862716675,0.4045946002006531,1.0,1.0,1.0,-3.2115440368652344,1.4884693622589111,1.7230746746063232,0.7599643468856812,1.0,1.0,0.0,162.44947814941406,206.0,82818.1640625,0.0,2773.9833984375,1.0,278.1499938964844,283.10211181640625,300.4226989746094,305.8164978027344,293.1499938964844,293.1499938964844,278.1499938964844,35999.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611783981323242,1.0,0.0,0.0,3.996423721313477,3.996451377868652,1.0657033726602094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13513.5908203125,0.0,1953.8114013671875,1895.4371337890625,0.0,3040.057373046875,0.9831926226615906,1.0,0.0,3.0,1.0,0.0
18012540,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8506520986557007,0.4223800897598266,0.382556676864624,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9072468876838684,0.513096272945404,0.4874525368213653,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8590822815895081,0.4357185363769531,0.3066902458667755,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8485052585601807,0.419246643781662,0.3996995985507965,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.7132804989814758,0.2426769137382507,1.1093815565109253,285.1092224121094,284.95001220703125,302.054443359375,297.4146728515625,299.4862365722656,297.25244140625,285.11004638671875,1.0,0.6156423091888428,0.4005412757396698,1.0,1.0,1.0,-3.2250797748565674,1.4950753450393677,1.7300045490264893,0.7633694410324097,1.0,1.0,0.0,181.18240356445312,224.0,83025.3984375,0.0,2904.83154296875,1.0,278.1499938964844,283.114501953125,300.4183959960937,305.8259582519531,293.1499938964844,293.1499938964844,278.1499938964844,35999.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861916720867157,1.0,0.0,0.0,3.996436595916748,3.9964640140533447,1.0657101938704727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13549.685546875,0.0,1953.8299560546875,1895.4371337890625,0.0,3046.982666015625,0.983195662498474,1.0,0.0,3.0,1.0,0.0
18012600,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8506520986557007,0.4223800897598266,0.382556676864624,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9072468876838684,0.513096272945404,0.4874525368213653,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8590822815895081,0.4357185363769531,0.3066902458667755,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8485052585601807,0.419246643781662,0.3996995985507965,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.7132804989814758,0.2426769137382507,1.1093815565109253,285.1092224121094,284.95001220703125,302.054443359375,297.4146728515625,299.4862365722656,297.25244140625,285.11004638671875,1.0,0.6156423091888428,0.4005412757396698,1.0,1.0,1.0,-3.2250797748565674,1.4950753450393677,1.7300045490264893,0.7633694410324097,1.0,1.0,0.0,181.18240356445312,224.0,83025.3984375,0.0,2904.83154296875,1.0,278.1499938964844,283.114501953125,300.4183959960937,305.8259582519531,293.1499938964844,293.1499938964844,278.1499938964844,35999.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861916720867157,1.0,0.0,0.0,3.996436595916748,3.9964640140533447,1.0657101938704727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13549.685546875,0.0,1953.8299560546875,1895.4371337890625,0.0,3046.982666015625,0.983195662498474,1.0,0.0,3.0,1.0,0.0
18012660,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.8389297127723694,0.4226488471031189,0.3832068145275116,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.8943379521369934,0.51472008228302,0.4893890917301178,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.8472299575805664,0.4363574981689453,0.3074488937854767,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.837191641330719,0.4200452268123626,0.4008775949478149,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.7026252746582031,0.2426833212375641,1.111449956893921,285.1208190917969,284.95001220703125,302.0764465332031,297.41192626953125,299.49688720703125,297.252685546875,285.1216125488281,1.0,0.6227601170539856,0.3980999886989593,1.0,1.0,1.0,-3.233006238937378,1.4989402294158936,1.7340660095214844,0.7653759121894836,1.0,1.0,0.0,192.26852416992188,224.0,83145.8671875,0.0,2982.5966796875,1.0,278.1499938964844,283.1217041015625,300.4156188964844,305.8312683105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623564839363098,1.0,0.0,0.0,3.996441602706909,3.996469259262085,1.065712922354578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13570.66796875,0.0,1953.837646484375,1895.4371337890625,0.0,3051.10791015625,0.9831969141960144,1.0,0.0,3.0,1.0,0.0
