time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012720,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8319072127342224,0.4228163659572601,0.3836284875869751,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.8865984082221985,0.5158076286315918,0.4906869232654571,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8401679396629333,0.4367781281471252,0.3079502284526825,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.830416738986969,0.4205720424652099,0.4016563892364502,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.6959838271141052,0.242680475115776,1.1127896308898926,285.12841796875,284.95001220703125,302.0910339355469,297.4100036621094,299.50390625,297.2528381347656,285.1291809082031,1.0,0.6274634599685669,0.3964724540710449,1.0,1.0,1.0,-3.2382266521453857,1.5014848709106443,1.7367416620254517,0.7666996121406555,1.0,1.0,0.0,199.6380920410156,212.0,83224.6796875,0.0,3034.39111328125,1.0,278.1499938964844,283.1264343261719,300.4136657714844,305.8346252441406,293.1499938964844,293.1499938964844,278.1499938964844,35999.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626475930213928,1.0,0.0,0.0,3.9964444637298575,3.996471881866455,1.0657144002834684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13584.330078125,0.0,1953.841552734375,1895.4371337890625,0.0,3053.83837890625,0.9831975102424622,1.0,0.0,3.0,1.0,0.0
18012780,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.8281030058860779,0.4232451021671295,0.384170800447464,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.8833869099617004,0.5185492634773254,0.4934152066707611,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.8366460204124451,0.437839925289154,0.308809369802475,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.827160120010376,0.4218989908695221,0.4030690193176269,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.6921744346618652,0.242689698934555,1.113612413406372,285.14117431640625,284.95001220703125,302.12713623046875,297.40478515625,299.52130126953125,297.2534484863281,285.1415710449219,1.0,0.6302611827850342,0.39240363240242,1.0,1.0,1.0,-3.2458817958831787,1.505208134651184,1.7406736612319946,0.7686765193939209,1.0,1.0,0.0,204.2761688232422,200.0,83335.5390625,0.0,3076.468017578125,1.0,278.1499938964844,283.13348388671875,300.4081115722656,305.8387451171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633183240890503,1.0,0.0,0.0,3.996449708938599,3.9964771270751953,1.0657172424544117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13603.779296875,0.0,1953.849365234375,1895.4371337890625,0.0,3060.1298828125,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
18012840,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.8281030058860779,0.4232451021671295,0.384170800447464,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.8833869099617004,0.5185492634773254,0.4934152066707611,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.8366460204124451,0.437839925289154,0.308809369802475,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.827160120010376,0.4218989908695221,0.4030690193176269,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.6921744346618652,0.242689698934555,1.113612413406372,285.14117431640625,284.95001220703125,302.12713623046875,297.40478515625,299.52130126953125,297.2534484863281,285.1415710449219,1.0,0.6302611827850342,0.39240363240242,1.0,1.0,1.0,-3.2458817958831787,1.505208134651184,1.7406736612319946,0.7686765193939209,1.0,1.0,0.0,204.2761688232422,200.0,83335.5390625,0.0,3076.468017578125,1.0,278.1499938964844,283.13348388671875,300.4081115722656,305.8387451171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633183240890503,1.0,0.0,0.0,3.996449708938599,3.9964771270751953,1.0657172424544117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13603.779296875,0.0,1953.849365234375,1895.4371337890625,0.0,3060.1298828125,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
18012900,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.8292208313941956,0.4234721064567566,0.3843294680118561,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.8853431344032288,0.5199422836303711,0.4946720600128174,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.8379696607589722,0.4383858740329742,0.3091532289981842,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.8285475373268127,0.422579288482666,0.403660386800766,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.6931210160255432,0.242719754576683,1.113508701324463,285.1455383300781,284.95001220703125,302.1449890136719,297.4019775390625,299.52996826171875,297.2539367675781,285.1458740234375,1.0,0.6299697160720825,0.3903692364692688,1.0,1.0,1.0,-3.248584747314453,1.5065289735794067,1.7420557737350464,0.7693458199501038,1.0,1.0,0.0,203.3264312744141,200.0,83370.9609375,0.0,3077.02490234375,1.0,278.1499938964844,283.1356811523437,300.4049377441406,305.83843994140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635882139205933,1.0,0.0,0.0,3.996451377868652,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13609.1962890625,0.0,1953.8519287109373,1895.4371337890625,0.0,3062.661865234375,0.983199179172516,1.0,0.0,3.0,1.0,0.0
18012960,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8315380811691284,0.4237064123153686,0.3844480514526367,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.8887236714363098,0.5213482975959778,0.4958920180797577,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8405268788337708,0.4389424622058868,0.3094678223133087,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8311358690261841,0.423271119594574,0.404213011264801,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.6952050924301147,0.2427675426006317,1.113248586654663,285.1493225097656,284.95001220703125,302.1627197265625,297.3990173339844,299.5386047363281,297.2545166015625,285.1496276855469,1.0,0.6289704442024231,0.3883474469184875,1.0,1.0,1.0,-3.250925064086914,1.5076758861541748,1.7432490587234497,0.769909679889679,1.0,1.0,0.0,201.109115600586,188.0,83400.21875,0.0,3069.766357421875,1.0,278.1499938964844,283.1374816894531,300.40167236328125,305.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638291358947754,1.0,0.0,0.0,3.996452808380127,3.996480226516724,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13613.37890625,0.0,1953.8538818359373,1895.4371337890625,0.0,3064.921630859375,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
18013020,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8388403058052063,0.4241902828216553,0.3846081495285034,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.8986467719078064,0.5241926908493042,0.4982665181159973,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.848430871963501,0.4400839805603027,0.3100451231002807,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8389960527420044,0.4246849417686462,0.4052501320838928,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.701865553855896,0.2429105043411255,1.1124827861785889,285.1559753417969,284.95001220703125,302.1978454589844,297.3927001953125,299.55584716796875,297.25592041015625,285.1562194824219,1.0,0.6255841255187988,0.384303867816925,1.0,1.0,1.0,-3.2549936771392822,1.5096787214279177,1.7453149557113647,0.7708495259284973,1.0,1.0,0.0,194.1790313720703,176.0,83447.9765625,0.0,3040.03759765625,1.0,278.1499938964844,283.140380859375,300.3948974609375,305.8341369628906,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642606139183044,1.0,0.0,0.0,3.99645471572876,3.996482372283936,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13619.56640625,0.0,1953.856689453125,1895.4371337890625,0.0,3068.9697265625,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
18013080,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8388403058052063,0.4241902828216553,0.3846081495285034,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.8986467719078064,0.5241926908493042,0.4982665181159973,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.848430871963501,0.4400839805603027,0.3100451231002807,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8389960527420044,0.4246849417686462,0.4052501320838928,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.701865553855896,0.2429105043411255,1.1124827861785889,285.1559753417969,284.95001220703125,302.1978454589844,297.3927001953125,299.55584716796875,297.25592041015625,285.1562194824219,1.0,0.6255841255187988,0.384303867816925,1.0,1.0,1.0,-3.2549936771392822,1.5096787214279177,1.7453149557113647,0.7708495259284973,1.0,1.0,0.0,194.1790313720703,176.0,83447.9765625,0.0,3040.03759765625,1.0,278.1499938964844,283.140380859375,300.3948974609375,305.8341369628906,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642606139183044,1.0,0.0,0.0,3.99645471572876,3.996482372283936,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13619.56640625,0.0,1953.856689453125,1895.4371337890625,0.0,3068.9697265625,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
18013140,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.849341094493866,0.4246872365474701,0.3846970200538635,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9126991033554076,0.5270764827728271,0.5005902051925659,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8597161173820496,0.4412607550621032,0.3105818033218384,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8501029014587402,0.4261361062526703,0.4062343537807464,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.7112781405448914,0.2431140393018722,1.111573576927185,285.16180419921875,284.95001220703125,302.232421875,297.3857727050781,299.5729064941406,297.2574768066406,285.1620483398437,1.0,0.6209247708320618,0.3802603185176849,1.0,1.0,1.0,-3.258630990982056,1.5114506483078003,1.7471803426742554,0.7717735767364502,1.0,1.0,0.0,184.9586334228516,164.0,83486.9765625,0.0,2996.571044921875,1.0,278.1499938964844,283.1427307128906,300.3877868652344,305.8296813964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646528720855713,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13623.912109375,0.0,1953.8583984375,1895.4371337890625,0.0,3072.6494140625,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18013200,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.849341094493866,0.4246872365474701,0.3846970200538635,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9126991033554076,0.5270764827728271,0.5005902051925659,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8597161173820496,0.4412607550621032,0.3105818033218384,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8501029014587402,0.4261361062526703,0.4062343537807464,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.7112781405448914,0.2431140393018722,1.111573576927185,285.16180419921875,284.95001220703125,302.232421875,297.3857727050781,299.5729064941406,297.2574768066406,285.1620483398437,1.0,0.6209247708320618,0.3802603185176849,1.0,1.0,1.0,-3.258630990982056,1.5114506483078003,1.7471803426742554,0.7717735767364502,1.0,1.0,0.0,184.9586334228516,164.0,83486.9765625,0.0,2996.571044921875,1.0,278.1499938964844,283.1427307128906,300.3877868652344,305.8296813964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646528720855713,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13623.912109375,0.0,1953.8583984375,1895.4371337890625,0.0,3072.6494140625,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18013260,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.8628016710281372,0.4251868724822998,0.3847441077232361,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.9314387440681458,0.5299883484840393,0.5028937458992004,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.8740966320037842,0.4424628913402557,0.3111016750335693,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.86424320936203,0.4276143014431,0.4071974754333496,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.7222087383270264,0.2433648407459259,1.1106585264205933,285.1673278808594,284.95001220703125,302.2665405273437,297.3783264160156,299.5896911621094,297.2590637207031,285.16754150390625,1.0,0.6155734658241272,0.3764041364192962,1.0,1.0,1.0,-3.262140989303589,1.5131374597549438,1.749003529548645,0.7727705240249634,1.0,1.0,0.0,174.50613403320312,152.0,83521.8515625,0.0,2945.875,1.0,278.1499938964844,283.14483642578125,300.3802490234375,305.824462890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650369644165039,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13627.2880859375,0.0,1953.8594970703125,1895.4371337890625,0.0,3076.251953125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18013320,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.8628016710281372,0.4251868724822998,0.3847441077232361,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.9314387440681458,0.5299883484840393,0.5028937458992004,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.8740966320037842,0.4424628913402557,0.3111016750335693,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.86424320936203,0.4276143014431,0.4071974754333496,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.7222087383270264,0.2433648407459259,1.1106585264205933,285.1673278808594,284.95001220703125,302.2665405273437,297.3783264160156,299.5896911621094,297.2590637207031,285.16754150390625,1.0,0.6155734658241272,0.3764041364192962,1.0,1.0,1.0,-3.262140989303589,1.5131374597549438,1.749003529548645,0.7727705240249634,1.0,1.0,0.0,174.50613403320312,152.0,83521.8515625,0.0,2945.875,1.0,278.1499938964844,283.14483642578125,300.3802490234375,305.824462890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650369644165039,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13627.2880859375,0.0,1953.8594970703125,1895.4371337890625,0.0,3076.251953125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18013380,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.8793899416923523,0.425681859254837,0.3847637772560119,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.9532520174980164,0.5329184532165527,0.505190372467041,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.8916354775428772,0.4436816871166229,0.3116152286529541,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.8815853595733643,0.4291102886199951,0.4081532061100006,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.7347819209098816,0.2436512559652328,1.1097910404205322,285.1726379394531,284.95001220703125,302.30010986328125,297.3702697753906,299.6061706542969,297.2606201171875,285.1728515625,1.0,0.6098465919494629,0.37254798412323,1.0,1.0,1.0,-3.265650510787964,1.5148098468780518,1.7508405447006226,0.7738310694694519,1.0,1.0,0.0,163.40228271484375,140.0,83554.4921875,0.0,2891.43505859375,1.0,278.1499938964844,283.14678955078125,300.3721923828125,305.8185729980469,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654277920722961,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13630.0400390625,0.0,1953.860107421875,1895.4371337890625,0.0,3079.91845703125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18013440,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.8793899416923523,0.425681859254837,0.3847637772560119,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.9532520174980164,0.5329184532165527,0.505190372467041,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.8916354775428772,0.4436816871166229,0.3116152286529541,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.8815853595733643,0.4291102886199951,0.4081532061100006,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.7347819209098816,0.2436512559652328,1.1097910404205322,285.1726379394531,284.95001220703125,302.30010986328125,297.3702697753906,299.6061706542969,297.2606201171875,285.1728515625,1.0,0.6098465919494629,0.37254798412323,1.0,1.0,1.0,-3.265650510787964,1.5148098468780518,1.7508405447006226,0.7738310694694519,1.0,1.0,0.0,163.40228271484375,140.0,83554.4921875,0.0,2891.43505859375,1.0,278.1499938964844,283.14678955078125,300.3721923828125,305.8185729980469,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654277920722961,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13630.0400390625,0.0,1953.860107421875,1895.4371337890625,0.0,3079.91845703125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18013500,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.8889696598052979,0.4259260296821594,0.3847656846046448,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.9646911025047302,0.5343877077102661,0.5063375234603882,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.9016586542129515,0.4442950785160064,0.3118709921836853,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.8915608525276184,0.4298626184463501,0.4086300134658813,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.741980791091919,0.2438048422336578,1.1093803644180298,285.1752624511719,284.95001220703125,302.31671142578125,297.36602783203125,299.61431884765625,297.2613525390625,285.17547607421875,1.0,0.6068974137306213,0.370619922876358,1.0,1.0,1.0,-3.267419815063477,1.515654683113098,1.751765251159668,0.7743585705757141,1.0,1.0,0.0,157.7077178955078,140.0,83570.1875,0.0,2863.405029296875,1.0,278.1499938964844,283.1477355957031,300.36798095703125,305.8153686523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656274080276489,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13631.21484375,0.0,1953.8602294921875,1895.4371337890625,0.0,3081.791259765625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18013560,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.8994975686073303,0.4261675775051117,0.384762704372406,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.976173460483551,0.5358589887619019,0.5074840188026428,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.9131399989128112,0.4449105262756347,0.3121263384819031,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.9024882316589355,0.430617094039917,0.4091064035892486,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.7500007748603821,0.2439647763967514,1.108986496925354,285.1778564453125,284.95001220703125,302.33319091796875,297.3616638183594,299.62237548828125,297.2620544433594,285.1780700683594,1.0,0.6039043664932251,0.3686571717262268,1.0,1.0,1.0,-3.2692019939422607,1.5165077447891235,1.7526942491531372,0.7748795747756958,1.0,1.0,0.0,151.94284057617188,128.0,83585.5234375,0.0,2834.97802734375,1.0,278.1499938964844,283.1486511230469,300.36358642578125,305.81201171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86583012342453,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13632.263671875,0.0,1953.8604736328125,1895.4371337890625,0.0,3083.69287109375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18013620,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.9245473742485046,0.4266055226325989,0.3847357928752899,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.997716784477234,0.5391799807548523,0.5100690126419067,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.940370500087738,0.4461128115653991,0.3126316964626312,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.928896427154541,0.4321006536483764,0.4100544154644012,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.7683724164962769,0.2442800849676132,1.1082589626312256,285.1790771484375,284.95001220703125,302.3657531738281,297.3524475097656,299.638916015625,297.26470947265625,285.1791381835937,1.0,0.5975798964500427,0.3647316992282867,1.0,1.0,1.0,-3.269392728805542,1.5165742635726929,1.752818584442139,0.7750486135482788,1.0,1.0,0.0,140.57098388671875,116.0,83562.40625,0.0,2775.10595703125,1.0,278.1499938964844,283.1474609375,300.354248046875,305.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661842346191406,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13624.8984375,0.0,1953.8607177734373,1895.4371337890625,0.0,3087.0146484375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18013680,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.9245473742485046,0.4266055226325989,0.3847357928752899,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.997716784477234,0.5391799807548523,0.5100690126419067,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.940370500087738,0.4461128115653991,0.3126316964626312,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.928896427154541,0.4321006536483764,0.4100544154644012,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.7683724164962769,0.2442800849676132,1.1082589626312256,285.1790771484375,284.95001220703125,302.3657531738281,297.3524475097656,299.638916015625,297.26470947265625,285.1791381835937,1.0,0.5975798964500427,0.3647316992282867,1.0,1.0,1.0,-3.269392728805542,1.5165742635726929,1.752818584442139,0.7750486135482788,1.0,1.0,0.0,140.57098388671875,116.0,83562.40625,0.0,2775.10595703125,1.0,278.1499938964844,283.1474609375,300.354248046875,305.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661842346191406,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13624.8984375,0.0,1953.8607177734373,1895.4371337890625,0.0,3087.0146484375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18013740,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.9445874094963074,0.4268471002578735,0.3847421109676361,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.9990000128746032,0.5442501902580261,0.4871889650821686,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.9603485465049744,0.4471498429775238,0.3131792247295379,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.949710488319397,0.4334336817264557,0.4110682010650635,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.7829062342643738,0.2444932907819748,1.107985019683838,285.1552734375,284.95001220703125,302.3977966308594,297.3426818847656,299.6576843261719,297.27349853515625,285.1537170410156,1.0,0.5896199941635132,0.360806256532669,1.0,1.0,1.0,-3.247222661972046,1.505726337432861,1.7414963245391846,0.7696332931518555,1.0,1.0,0.0,132.19166564941406,119.0,83191.1015625,0.0,2679.85693359375,1.0,278.1499938964844,283.127197265625,300.343017578125,305.7760314941406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662851452827454,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13558.6015625,0.0,1953.86083984375,1895.4371337890625,0.0,3087.96142578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18013800,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.9445874094963074,0.4268471002578735,0.3847421109676361,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.9990000128746032,0.5442501902580261,0.4871889650821686,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.9603485465049744,0.4471498429775238,0.3131792247295379,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.949710488319397,0.4334336817264557,0.4110682010650635,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.7829062342643738,0.2444932907819748,1.107985019683838,285.1552734375,284.95001220703125,302.3977966308594,297.3426818847656,299.6576843261719,297.27349853515625,285.1537170410156,1.0,0.5896199941635132,0.360806256532669,1.0,1.0,1.0,-3.247222661972046,1.505726337432861,1.7414963245391846,0.7696332931518555,1.0,1.0,0.0,132.19166564941406,119.0,83191.1015625,0.0,2679.85693359375,1.0,278.1499938964844,283.127197265625,300.343017578125,305.7760314941406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662851452827454,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13558.6015625,0.0,1953.86083984375,1895.4371337890625,0.0,3087.96142578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18013860,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.9521928429603576,0.4268861711025238,0.3847005665302276,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.9990000128746032,0.5491691827774048,0.4767217338085174,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.9678346514701844,0.4477589726448059,0.3135369718074798,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.9577756524086,0.4342573285102844,0.4117513597011566,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.7887597680091858,0.2446161210536956,1.1080242395401,285.1379089355469,284.95001220703125,302.4192810058594,297.335693359375,299.6739196777344,297.28582763671875,285.13720703125,1.0,0.5865762233734131,0.3584413826465606,1.0,1.0,1.0,-3.2358717918396,1.5002540349960327,1.7356176376342771,0.7664806246757507,1.0,1.0,0.0,128.99957275390625,119.0,82984.5,0.0,2639.265380859375,1.0,278.1499938964844,283.1138000488281,300.3343811035156,305.7504272460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660226464271545,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13514.2880859375,0.0,1953.8609619140625,1895.4371337890625,0.0,3085.499267578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18013920,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.9547966122627258,0.4268997311592102,0.3846822381019592,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.9990000128746032,0.5515344738960266,0.4731197655200958,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.970415472984314,0.4480424225330353,0.3137090504169464,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.9605959057807922,0.4346419274806976,0.4120791554450989,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.7908390760421753,0.244678795337677,1.108123779296875,285.1329040527344,284.95001220703125,302.4292907714844,297.3323059082031,299.6816101074219,297.2917175292969,285.13238525390625,1.0,0.5855219960212708,0.3573285043239593,1.0,1.0,1.0,-3.232238292694092,1.498495101928711,1.7337430715560913,0.7655031681060791,1.0,1.0,0.0,127.92904663085938,139.0,82918.1484375,0.0,2626.05712890625,1.0,278.1499938964844,283.109619140625,300.3306884765625,305.7406616210937,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659022450447083,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13500.083984375,0.0,1953.8609619140625,1895.4371337890625,0.0,3084.36962890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18013980,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.9483242630958556,0.4270751774311065,0.3848767876625061,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9990000128746032,0.5574809312820435,0.4822441935539245,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.9650432467460632,0.449045866727829,0.3144393563270569,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.9551790952682496,0.4359549880027771,0.4133615791797638,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.7860601544380188,0.2449691295623779,1.1097033023834229,285.1485595703125,284.95001220703125,302.4602966308594,297.3213806152344,299.7030029296875,297.3036804199219,285.1499938964844,1.0,0.5899703502655029,0.353850781917572,1.0,1.0,1.0,-3.247720241546631,1.506095290184021,1.74162495136261,0.7691828608512878,1.0,1.0,0.0,130.89187622070312,159.0,83131.171875,0.0,2673.708740234375,1.0,278.1499938964844,283.1200256347656,300.3217468261719,305.73291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659268617630005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13528.017578125,0.0,1953.861083984375,1895.4371337890625,0.0,3084.600341796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18014040,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.9483242630958556,0.4270751774311065,0.3848767876625061,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9990000128746032,0.5574809312820435,0.4822441935539245,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.9650432467460632,0.449045866727829,0.3144393563270569,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.9551790952682496,0.4359549880027771,0.4133615791797638,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.7860601544380188,0.2449691295623779,1.1097033023834229,285.1485595703125,284.95001220703125,302.4602966308594,297.3213806152344,299.7030029296875,297.3036804199219,285.1499938964844,1.0,0.5899703502655029,0.353850781917572,1.0,1.0,1.0,-3.247720241546631,1.506095290184021,1.74162495136261,0.7691828608512878,1.0,1.0,0.0,130.89187622070312,159.0,83131.171875,0.0,2673.708740234375,1.0,278.1499938964844,283.1200256347656,300.3217468261719,305.73291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659268617630005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13528.017578125,0.0,1953.861083984375,1895.4371337890625,0.0,3084.600341796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18014100,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.9402477145195008,0.4272678196430206,0.3851269483566284,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.9990000128746032,0.5590125322341919,0.4936267137527466,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.9577876329421996,0.4496378004550934,0.3149136006832123,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.9477149248123168,0.4366918206214905,0.4141435027122497,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.7801344990730286,0.2451508492231369,1.1110221147537231,285.16998291015625,284.95001220703125,302.4755859375,297.315673828125,299.7101135253906,297.3026123046875,285.171875,1.0,0.5945442318916321,0.3521119356155395,1.0,1.0,1.0,-3.264793157577514,1.5144013166427612,1.750391960144043,0.7735722661018372,1.0,1.0,0.0,134.5849151611328,159.0,83386.359375,0.0,2729.0947265625,1.0,278.1499938964844,283.1347351074219,300.3183288574219,305.7424621582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663491010665894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13571.3720703125,0.0,1953.861083984375,1895.4371337890625,0.0,3088.561767578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18014160,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.9302282929420472,0.4275199472904205,0.3854643702507019,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.9990000128746032,0.5596264600753784,0.5079457759857178,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.9484903812408448,0.450285404920578,0.3154515027999878,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.9382425546646118,0.4374751150608063,0.4150038957595825,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.7729634642601013,0.2453429102897644,1.1125643253326416,285.1965637207031,284.95001220703125,302.49072265625,297.309814453125,299.7149963378906,297.2972412109375,285.1988220214844,1.0,0.6002082228660583,0.3501372039318084,1.0,1.0,1.0,-3.285943984985352,1.524680495262146,1.761263370513916,0.7790424823760986,1.0,1.0,0.0,139.32305908203125,179.0,83701.4921875,0.0,2799.376220703125,1.0,278.1499938964844,283.1531066894531,300.3148498535156,305.7569274902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670061826705933,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13626.009765625,0.0,1953.861083984375,1895.4371337890625,0.0,3094.725830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014220,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.9037435054779052,0.4281100928783417,0.3864059448242187,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522888183594,0.990974485874176,0.5587770342826843,0.5298821330070496,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.9216057658195496,0.4516709446907043,0.3167333006858825,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.9117863178253174,0.439108282327652,0.4169794917106628,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.7538948655128479,0.2456944584846496,1.1163952350616455,285.252197265625,284.95001220703125,302.5206298828125,297.2976989746094,299.7197265625,297.27764892578125,285.25390625,1.0,0.6134287118911743,0.3461877703666687,1.0,1.0,1.0,-3.327897787094116,1.5449910163879397,1.7829066514968872,0.7902007699012756,1.0,1.0,0.0,152.93922424316406,199.0,84319.6640625,0.0,2959.98388671875,1.0,278.1499938964844,283.1907653808594,300.3062438964844,305.7906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868798553943634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13737.9580078125,0.0,1953.861083984375,1895.4371337890625,0.0,3111.540283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014280,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.9037435054779052,0.4281100928783417,0.3864059448242187,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522888183594,0.990974485874176,0.5587770342826843,0.5298821330070496,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.9216057658195496,0.4516709446907043,0.3167333006858825,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.9117863178253174,0.439108282327652,0.4169794917106628,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.7538948655128479,0.2456944584846496,1.1163952350616455,285.252197265625,284.95001220703125,302.5206298828125,297.2976989746094,299.7197265625,297.27764892578125,285.25390625,1.0,0.6134287118911743,0.3461877703666687,1.0,1.0,1.0,-3.327897787094116,1.5449910163879397,1.7829066514968872,0.7902007699012756,1.0,1.0,0.0,152.93922424316406,199.0,84319.6640625,0.0,2959.98388671875,1.0,278.1499938964844,283.1907653808594,300.3062438964844,305.7906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868798553943634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13737.9580078125,0.0,1953.861083984375,1895.4371337890625,0.0,3111.540283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014340,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.8705269694328308,0.428345263004303,0.3874619603157043,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9577237367630004,0.559857964515686,0.5310933589935303,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.8866859674453735,0.4527578055858612,0.3181347548961639,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.8784613609313965,0.4404593408107757,0.4191195368766784,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.7286775708198547,0.245768740773201,1.120821475982666,285.26239013671875,284.95001220703125,302.54998779296875,297.28497314453125,299.7276916503906,297.2666320800781,285.262939453125,1.0,0.6256207227706909,0.3422383368015289,1.0,1.0,1.0,-3.3343276977539062,1.5480692386627195,1.7862584590911863,0.7920633554458618,1.0,1.0,0.0,173.5948486328125,219.0,84376.2265625,0.0,3096.671875,1.0,278.1499938964844,283.1955261230469,300.2919921875,305.7903747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701960444450378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13746.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.649658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014400,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.8705269694328308,0.428345263004303,0.3874619603157043,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9577237367630004,0.559857964515686,0.5310933589935303,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.8866859674453735,0.4527578055858612,0.3181347548961639,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.8784613609313965,0.4404593408107757,0.4191195368766784,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.7286775708198547,0.245768740773201,1.120821475982666,285.26239013671875,284.95001220703125,302.54998779296875,297.28497314453125,299.7276916503906,297.2666320800781,285.262939453125,1.0,0.6256207227706909,0.3422383368015289,1.0,1.0,1.0,-3.3343276977539062,1.5480692386627195,1.7862584590911863,0.7920633554458618,1.0,1.0,0.0,173.5948486328125,219.0,84376.2265625,0.0,3096.671875,1.0,278.1499938964844,283.1955261230469,300.2919921875,305.7903747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701960444450378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13746.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.649658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014460,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.8427569270133972,0.4264896512031555,0.3870430290699005,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.9235183596611024,0.5598194003105164,0.5321605205535889,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.8581092953681946,0.4516902565956116,0.3183711171150207,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.8506597280502319,0.4395981729030609,0.4196509420871734,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.7050356864929199,0.2435218244791031,1.1172935962677002,285.2572326660156,284.95001220703125,302.57879638671875,297.27362060546875,299.7279357910156,297.2422790527344,285.2568054199219,1.0,0.6370225548744202,0.337478905916214,1.0,1.0,1.0,-3.331807374954224,1.5468201637268066,1.7849870920181274,0.7915282249450684,1.0,1.0,0.0,195.4363250732422,237.0,84252.5546875,0.0,3215.326904296875,1.0,278.1499938964844,283.1893005371094,300.2773132324219,305.7731018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708672523498535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13721.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014520,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.8427569270133972,0.4264896512031555,0.3870430290699005,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.9235183596611024,0.5598194003105164,0.5321605205535889,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.8581092953681946,0.4516902565956116,0.3183711171150207,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.8506597280502319,0.4395981729030609,0.4196509420871734,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.7050356864929199,0.2435218244791031,1.1172935962677002,285.2572326660156,284.95001220703125,302.57879638671875,297.27362060546875,299.7279357910156,297.2422790527344,285.2568054199219,1.0,0.6370225548744202,0.337478905916214,1.0,1.0,1.0,-3.331807374954224,1.5468201637268066,1.7849870920181274,0.7915282249450684,1.0,1.0,0.0,195.4363250732422,237.0,84252.5546875,0.0,3215.326904296875,1.0,278.1499938964844,283.1893005371094,300.2773132324219,305.7731018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708672523498535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13721.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014580,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.8228868246078491,0.4253991842269897,0.3866961002349853,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.899170458316803,0.5608419179916382,0.5337191820144653,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.837803065776825,0.4513466954231262,0.3186234831809997,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.830931544303894,0.4394228458404541,0.4201565980911255,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.6855388879776001,0.2419541180133819,1.1134380102157593,285.25,284.95001220703125,302.6069641113281,297.2654724121094,299.73406982421875,297.229248046875,285.24981689453125,1.0,0.6473392844200134,0.332719475030899,1.0,1.0,1.0,-3.329533576965332,1.5457499027252195,1.7837836742401123,0.79078608751297,1.0,1.0,0.0,215.3892059326172,225.0,84142.6015625,0.0,3323.6494140625,1.0,278.1499938964844,283.1824035644531,300.26641845703125,305.7528991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709339499473572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13696.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.571533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
