time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014640,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.8228868246078491,0.4253991842269897,0.3866961002349853,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.899170458316803,0.5608419179916382,0.5337191820144653,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.837803065776825,0.4513466954231262,0.3186234831809997,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.830931544303894,0.4394228458404541,0.4201565980911255,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.6855388879776001,0.2419541180133819,1.1134380102157593,285.25,284.95001220703125,302.6069641113281,297.2654724121094,299.73406982421875,297.229248046875,285.24981689453125,1.0,0.6473392844200134,0.332719475030899,1.0,1.0,1.0,-3.329533576965332,1.5457499027252195,1.7837836742401123,0.79078608751297,1.0,1.0,0.0,215.3892059326172,225.0,84142.6015625,0.0,3323.6494140625,1.0,278.1499938964844,283.1824035644531,300.26641845703125,305.7528991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709339499473572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13696.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.571533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014700,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8192201256752014,0.4249852001667022,0.3864293098449707,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.895404577255249,0.561524510383606,0.5344527363777161,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8342925906181335,0.4513070583343506,0.3186756670475006,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8275221586227417,0.4394644200801849,0.4203046560287475,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.6817167401313782,0.2413205802440643,1.1110814809799194,285.2466125488281,284.95001220703125,302.6208190917969,297.26251220703125,299.7381286621094,297.2248229980469,285.246337890625,1.0,0.648595929145813,0.3303397893905639,1.0,1.0,1.0,-3.327505350112915,1.544770359992981,1.782734990119934,0.7902374267578125,1.0,1.0,0.0,219.2429351806641,225.0,84083.8203125,0.0,3340.93896484375,1.0,278.1499938964844,283.1790466308594,300.2625732421875,305.7447814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708798885345459,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13684.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014760,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.8182190656661987,0.4246530830860138,0.3861325681209564,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428894042969,0.8948612213134766,0.5623037815093994,0.5351749062538147,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428894042969,0.8335062861442566,0.4513517022132873,0.3187054693698883,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.8267921209335327,0.4395886957645416,0.4204204678535461,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.6804360151290894,0.2407939881086349,1.1086704730987549,285.2428894042969,284.95001220703125,302.6345520019531,297.26031494140625,299.74273681640625,297.2215881347656,285.2426147460937,1.0,0.6486040949821472,0.3284126818180084,1.0,1.0,1.0,-3.3252921104431152,1.5437113046646118,1.781580924987793,0.7895939946174622,1.0,1.0,0.0,220.06190490722656,213.0,84026.125,0.0,3340.564453125,1.0,278.1499938964844,283.1755676269531,300.2597961425781,305.7375793457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707846403121948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13672.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.171142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014820,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.8203955888748169,0.4241305291652679,0.3855123817920685,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.8987981081008911,0.5640431642532349,0.5366279482841492,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.8361676931381226,0.4515969753265381,0.3187520205974579,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.8295090794563293,0.4399886727333069,0.4206304550170898,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.6818629503250122,0.2399641871452331,1.1040557622909546,285.2364501953125,284.95001220703125,302.6615295410156,297.2579650878906,299.7529296875,297.21734619140625,285.2362365722656,1.0,0.6462119817733765,0.3245584964752197,1.0,1.0,1.0,-3.321052074432373,1.541687250137329,1.7793649435043335,0.788338303565979,1.0,1.0,0.0,216.91748046875,201.0,83927.15625,0.0,3313.126220703125,1.0,278.1499938964844,283.1695556640625,300.25665283203125,305.7264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705046772956848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13653.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014880,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.8203955888748169,0.4241305291652679,0.3855123817920685,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.8987981081008911,0.5640431642532349,0.5366279482841492,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.8361676931381226,0.4515969753265381,0.3187520205974579,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.8295090794563293,0.4399886727333069,0.4206304550170898,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.6818629503250122,0.2399641871452331,1.1040557622909546,285.2364501953125,284.95001220703125,302.6615295410156,297.2579650878906,299.7529296875,297.21734619140625,285.2362365722656,1.0,0.6462119817733765,0.3245584964752197,1.0,1.0,1.0,-3.321052074432373,1.541687250137329,1.7793649435043335,0.788338303565979,1.0,1.0,0.0,216.91748046875,201.0,83927.15625,0.0,3313.126220703125,1.0,278.1499938964844,283.1695556640625,300.25665283203125,305.7264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705046772956848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13653.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014940,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.826500415802002,0.4237088561058044,0.3848491907119751,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.90771746635437,0.5659763216972351,0.5381143093109131,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8429384827613831,0.451975405216217,0.3187853395938873,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8362411260604858,0.4405064284801483,0.4208104312419891,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.6871445775032043,0.239370048046112,1.0998166799545288,285.23162841796875,284.95001220703125,302.6878662109375,297.2582092285156,299.7639465332031,297.215087890625,285.2314453125,1.0,0.6416852474212646,0.3207043409347534,1.0,1.0,1.0,-3.317200183868408,1.539854884147644,1.7773451805114746,0.7871666550636292,1.0,1.0,0.0,209.5211181640625,189.0,83851.6796875,0.0,3262.55322265625,1.0,278.1499938964844,283.1649780273437,300.256591796875,305.7201538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701751828193665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13639.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.453857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015000,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.826500415802002,0.4237088561058044,0.3848491907119751,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.90771746635437,0.5659763216972351,0.5381143093109131,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8429384827613831,0.451975405216217,0.3187853395938873,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.8362411260604858,0.4405064284801483,0.4208104312419891,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.6871445775032043,0.239370048046112,1.0998166799545288,285.23162841796875,284.95001220703125,302.6878662109375,297.2582092285156,299.7639465332031,297.215087890625,285.2314453125,1.0,0.6416852474212646,0.3207043409347534,1.0,1.0,1.0,-3.317200183868408,1.539854884147644,1.7773451805114746,0.7871666550636292,1.0,1.0,0.0,209.5211181640625,189.0,83851.6796875,0.0,3262.55322265625,1.0,278.1499938964844,283.1649780273437,300.256591796875,305.7201538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701751828193665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13639.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.453857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015060,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.832892119884491,0.4234281480312347,0.384326696395874,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.9173933267593384,0.5675238370895386,0.5392686724662781,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.8500312566757202,0.4523236155509949,0.318811297416687,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.8432328104972839,0.4409454464912414,0.4209348261356354,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.6929060220718384,0.2390254288911819,1.0968388319015503,285.2289123535156,284.95001220703125,302.70751953125,297.260009765625,299.7725524902344,297.21417236328125,285.2287902832031,1.0,0.6374782919883728,0.3177885413169861,1.0,1.0,1.0,-3.31455945968628,1.5386035442352295,1.7759559154510498,0.7863414883613586,1.0,1.0,0.0,202.3739624023437,189.0,83808.25,0.0,3216.200927734375,1.0,278.1499938964844,283.1623229980469,300.2583312988281,305.7182312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869909405708313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13631.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.9609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015120,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.8351284861564636,0.4233439862728119,0.3841611444950104,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.920835018157959,0.5680187940597534,0.539635419845581,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.8525223135948181,0.4524402618408203,0.3188206851482391,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.8456823825836182,0.4410887360572815,0.4209738969802856,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.6949302554130554,0.2389268279075622,1.0959258079528809,285.2281799316406,284.95001220703125,302.713623046875,297.2608337402344,299.7752685546875,297.21392822265625,285.2280578613281,1.0,0.6360865831375122,0.3168677389621734,1.0,1.0,1.0,-3.313761711120605,1.5382262468338013,1.7755353450775146,0.786088764667511,1.0,1.0,0.0,199.9951019287109,177.0,83796.3515625,0.0,3200.969482421875,1.0,278.1499938964844,283.1615905761719,300.2591247558594,305.71795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698180317878723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13629.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.103759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015180,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.8460281491279602,0.423031598329544,0.3834767639636993,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.937342882156372,0.5701217651367188,0.5411766171455383,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.8646631836891174,0.4529837369918823,0.3188778162002563,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.8575999736785889,0.4417226612567901,0.4211421310901642,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.7047536373138428,0.2385935634374618,1.092352271080017,285.2259521484375,284.95001220703125,302.7388000488281,297.2656555175781,299.7867126464844,297.2135009765625,285.2258605957031,1.0,0.6298928260803223,0.3130311667919159,1.0,1.0,1.0,-3.310765027999878,1.536817193031311,1.7739477157592771,0.7851012945175171,1.0,1.0,0.0,189.28993225097656,165.0,83758.40625,0.0,3133.82177734375,1.0,278.1499938964844,283.1592712402344,300.26385498046875,305.719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694452047348022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13624.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015240,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.8460281491279602,0.423031598329544,0.3834767639636993,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.937342882156372,0.5701217651367188,0.5411766171455383,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.8646631836891174,0.4529837369918823,0.3188778162002563,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.8575999736785889,0.4417226612567901,0.4211421310901642,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.7047536373138428,0.2385935634374618,1.092352271080017,285.2259521484375,284.95001220703125,302.7388000488281,297.2656555175781,299.7867126464844,297.2135009765625,285.2258605957031,1.0,0.6298928260803223,0.3130311667919159,1.0,1.0,1.0,-3.310765027999878,1.536817193031311,1.7739477157592771,0.7851012945175171,1.0,1.0,0.0,189.28993225097656,165.0,83758.40625,0.0,3133.82177734375,1.0,278.1499938964844,283.1592712402344,300.26385498046875,305.719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694452047348022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13624.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015300,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.8523245453834534,0.4228909313678741,0.3831403255462646,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.9464278221130372,0.5711857676506042,0.5419516563415527,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.8716538548469543,0.453279435634613,0.3189167976379394,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.8644651770591736,0.4420532584190368,0.4212308526039123,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.710292637348175,0.2384553998708725,1.0906600952148438,285.2252197265625,284.95001220703125,302.7511291503906,297.2688293457031,299.7924499511719,297.21343994140625,285.22515869140625,1.0,0.6266781687736511,0.3111128807067871,1.0,1.0,1.0,-3.30941128730774,1.536186695098877,1.7732245922088623,0.7846277952194214,1.0,1.0,0.0,183.70925903320312,165.0,83745.1875,0.0,3099.321044921875,1.0,278.1499938964844,283.158447265625,300.2669982910156,305.72137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692506551742554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13623.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.78125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015360,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.8592491149902344,0.4227598309516907,0.3828087151050567,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.9558671712875366,0.5722559094429016,0.5427289605140686,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.8792974948883057,0.4535905420780182,0.3189636170864105,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.8719831109046936,0.442391574382782,0.4213231205940246,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.7160165905952454,0.2383336722850799,1.0890265703201294,285.2247314453125,284.95001220703125,302.7633361816406,297.2724609375,299.7981262207031,297.2135009765625,285.22467041015625,1.0,0.623408317565918,0.3092211186885834,1.0,1.0,1.0,-3.30815052986145,1.5356017351150513,1.7725486755371094,0.7841759324073792,1.0,1.0,0.0,178.0235595703125,153.0,83735.453125,0.0,3064.457275390625,1.0,278.1499938964844,283.1578369140625,300.2705993652344,305.7240600585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869052529335022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13622.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.9228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015420,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.875166118144989,0.4225207269191742,0.3821593821048736,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.9751452803611756,0.5744093060493469,0.5442894697189331,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.8966301679611206,0.4542509913444519,0.3190785348415375,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.8890964984893799,0.4430858492851257,0.4215174913406372,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.7282041907310486,0.2381277978420257,1.0859012603759766,285.2243347167969,284.95001220703125,302.7872619628906,297.281005859375,299.8094482421875,297.2137451171875,285.22430419921875,1.0,0.6167610883712769,0.3054376244544983,1.0,1.0,1.0,-3.305856943130493,1.534537672996521,1.7713192701339722,0.7833541631698608,1.0,1.0,0.0,166.46620178222656,141.0,83724.3046875,0.0,2994.25537109375,1.0,278.1499938964844,283.1571350097656,300.27899169921875,305.7311706542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686316013336182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13624.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.9736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015480,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.875166118144989,0.4225207269191742,0.3821593821048736,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.9751452803611756,0.5744093060493469,0.5442894697189331,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.8966301679611206,0.4542509913444519,0.3190785348415375,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.8890964984893799,0.4430858492851257,0.4215174913406372,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.7282041907310486,0.2381277978420257,1.0859012603759766,285.2243347167969,284.95001220703125,302.7872619628906,297.281005859375,299.8094482421875,297.2137451171875,285.22430419921875,1.0,0.6167610883712769,0.3054376244544983,1.0,1.0,1.0,-3.305856943130493,1.534537672996521,1.7713192701339722,0.7833541631698608,1.0,1.0,0.0,166.46620178222656,141.0,83724.3046875,0.0,2994.25537109375,1.0,278.1499938964844,283.1571350097656,300.27899169921875,305.7311706542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686316013336182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13624.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.9736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015540,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8934293985366821,0.4222681224346161,0.3815188705921173,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.9934899806976318,0.5770804286003113,0.5462582111358643,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.9170541763305664,0.4549309611320495,0.3192223310470581,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.9086338877677916,0.4437646567821502,0.4217180609703064,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.7417457699775696,0.2379509806632995,1.0829957723617554,285.2198181152344,284.95001220703125,302.81060791015625,297.2911071777344,299.8213806152344,297.2160949707031,285.2196350097656,1.0,0.6096807718276978,0.3016541302204132,1.0,1.0,1.0,-3.2996411323547363,1.5315423011779783,1.7680987119674685,0.7816368341445923,1.0,1.0,0.0,155.0409393310547,129.0,83660.0234375,0.0,2920.7119140625,1.0,278.1499938964844,283.1534729003906,300.2889404296875,305.7375183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681293725967407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13616.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.2626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015600,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8934293985366821,0.4222681224346161,0.3815188705921173,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.9934899806976318,0.5770804286003113,0.5462582111358643,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.9170541763305664,0.4549309611320495,0.3192223310470581,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.9086338877677916,0.4437646567821502,0.4217180609703064,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.7417457699775696,0.2379509806632995,1.0829957723617554,285.2198181152344,284.95001220703125,302.81060791015625,297.2911071777344,299.8213806152344,297.2160949707031,285.2196350097656,1.0,0.6096807718276978,0.3016541302204132,1.0,1.0,1.0,-3.2996411323547363,1.5315423011779783,1.7680987119674685,0.7816368341445923,1.0,1.0,0.0,155.0409393310547,129.0,83660.0234375,0.0,2920.7119140625,1.0,278.1499938964844,283.1534729003906,300.2889404296875,305.7375183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681293725967407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13616.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.2626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015660,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.91064190864563,0.4219581186771393,0.3809430301189422,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.9990000128746032,0.5803600549697876,0.53053879737854,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.9374220371246338,0.4555720388889313,0.3194269835948944,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.9285336136817932,0.4443919956684112,0.4219872653484344,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.7545409202575684,0.2377470433712005,1.0804953575134275,285.2047424316406,284.95001220703125,302.8333435058594,297.30255126953125,299.8337097167969,297.22052001953125,285.2033386230469,1.0,0.6018245220184326,0.2979742884635925,1.0,1.0,1.0,-3.282503128051758,1.5231813192367554,1.759321928024292,0.777363121509552,1.0,1.0,0.0,145.39752197265625,117.0,83435.1796875,0.0,2826.0546875,1.0,278.1499938964844,283.1415405273437,300.2992858886719,305.73956298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674899339675903,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13584.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.263916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015720,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.91064190864563,0.4219581186771393,0.3809430301189422,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.9990000128746032,0.5803600549697876,0.53053879737854,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.9374220371246338,0.4555720388889313,0.3194269835948944,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.9285336136817932,0.4443919956684112,0.4219872653484344,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.7545409202575684,0.2377470433712005,1.0804953575134275,285.2047424316406,284.95001220703125,302.8333435058594,297.30255126953125,299.8337097167969,297.22052001953125,285.2033386230469,1.0,0.6018245220184326,0.2979742884635925,1.0,1.0,1.0,-3.282503128051758,1.5231813192367554,1.759321928024292,0.777363121509552,1.0,1.0,0.0,145.39752197265625,117.0,83435.1796875,0.0,2826.0546875,1.0,278.1499938964844,283.1415405273437,300.2992858886719,305.73956298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674899339675903,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13584.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.263916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015780,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9278969764709472,0.4213621616363525,0.380198985338211,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9990000128746032,0.5870875716209412,0.5042446851730347,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9555075764656068,0.4559908509254455,0.3195419609546661,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9469393491744996,0.4447875022888183,0.4221239984035492,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.7666614055633545,0.2374446541070938,1.077864170074463,285.1631164550781,284.95001220703125,302.85546875,297.3150939941406,299.8525695800781,297.2388916015625,285.16131591796875,1.0,0.5920091271400452,0.2942944467067718,1.0,1.0,1.0,-3.2470083236694336,1.50594162940979,1.741066575050354,0.7681203484535217,1.0,1.0,0.0,136.6073760986328,120.0,82917.5546875,0.0,2703.8779296875,1.0,278.1499938964844,283.11102294921875,300.3089294433594,305.7189636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661750555038452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13495.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015840,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9278969764709472,0.4213621616363525,0.380198985338211,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9990000128746032,0.5870875716209412,0.5042446851730347,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9555075764656068,0.4559908509254455,0.3195419609546661,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9469393491744996,0.4447875022888183,0.4221239984035492,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.7666614055633545,0.2374446541070938,1.077864170074463,285.1631164550781,284.95001220703125,302.85546875,297.3150939941406,299.8525695800781,297.2388916015625,285.16131591796875,1.0,0.5920091271400452,0.2942944467067718,1.0,1.0,1.0,-3.2470083236694336,1.50594162940979,1.741066575050354,0.7681203484535217,1.0,1.0,0.0,136.6073760986328,120.0,82917.5546875,0.0,2703.8779296875,1.0,278.1499938964844,283.11102294921875,300.3089294433594,305.7189636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661750555038452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13495.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015900,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.9339643120765686,0.4210373163223266,0.379826545715332,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.9990000128746032,0.5910566449165344,0.4953808486461639,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.9615669846534728,0.4561879932880401,0.3196109235286712,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.9532099366188048,0.4449636340141296,0.42220139503479,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.7709748148918152,0.2373113185167312,1.0767844915390017,285.14678955078125,284.95001220703125,302.8663024902344,297.3217163085937,299.8636169433594,297.2508544921875,285.1457214355469,1.0,0.5890003442764282,0.2924545109272003,1.0,1.0,1.0,-3.2347607612609863,1.500036597251892,1.7347241640090942,0.7647218704223633,1.0,1.0,0.0,133.7056121826172,120.0,82742.6484375,0.0,2663.00146484375,1.0,278.1499938964844,283.099609375,300.3144836425781,305.70953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653793334960938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13463.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.46435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015960,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.9382019639015198,0.4207291603088379,0.3794856369495392,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.9990000128746032,0.5949689745903015,0.4891676306724548,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.9658128619194032,0.4564076066017151,0.3197098672389984,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.9576213359832764,0.445148766040802,0.4223087728023529,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.7740601301193237,0.2371993660926818,1.0759371519088743,285.13702392578125,284.95001220703125,302.8769836425781,297.3285522460937,299.8743591308594,297.26220703125,285.1363220214844,1.0,0.5867727994918823,0.2909270226955414,1.0,1.0,1.0,-3.2261033058166504,1.4958484172821045,1.7302550077438354,0.7623804807662964,1.0,1.0,0.0,131.6988525390625,140.0,82632.453125,0.0,2634.52001953125,1.0,278.1499938964844,283.0926513671875,300.3212585449219,305.7060241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646418452262878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13444.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.545654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016020,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.9321749806404114,0.420289933681488,0.3791084885597229,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.9990000128746032,0.6011353135108948,0.4968929886817932,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.9611143469810486,0.4570289850234985,0.320150762796402,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.9526586532592772,0.4456579983234405,0.4228165745735168,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.7699071764945984,0.2370857000350952,1.07563054561615,285.14892578125,284.95001220703125,302.8978881835937,297.3426513671875,299.8925170898437,297.277099609375,285.15020751953125,1.0,0.5901126861572266,0.2878720164299011,1.0,1.0,1.0,-3.2356667518615723,1.500580906867981,1.7350859642028809,0.7644831538200378,1.0,1.0,0.0,134.1134796142578,160.0,82834.9765625,0.0,2667.123291015625,1.0,278.1499938964844,283.10235595703125,300.3378601074219,305.7230224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636394143104553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13480.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3063.14208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016080,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.9321749806404114,0.420289933681488,0.3791084885597229,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.9990000128746032,0.6011353135108948,0.4968929886817932,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.9611143469810486,0.4570289850234985,0.320150762796402,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.9526586532592772,0.4456579983234405,0.4228165745735168,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.7699071764945984,0.2370857000350952,1.07563054561615,285.14892578125,284.95001220703125,302.8978881835937,297.3426513671875,299.8925170898437,297.277099609375,285.15020751953125,1.0,0.5901126861572266,0.2878720164299011,1.0,1.0,1.0,-3.2356667518615723,1.500580906867981,1.7350859642028809,0.7644831538200378,1.0,1.0,0.0,134.1134796142578,160.0,82834.9765625,0.0,2667.123291015625,1.0,278.1499938964844,283.10235595703125,300.3378601074219,305.7230224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636394143104553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13480.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3063.14208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016140,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.9151037335395812,0.4201626777648926,0.379171073436737,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.9990000128746032,0.6034754514694214,0.5212545990943909,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.945438265800476,0.4579633474349975,0.3209347724914551,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.9364092946052552,0.4464061558246612,0.4237203598022461,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.7580242156982422,0.2370686084032058,1.0767000913619995,285.1939392089844,284.95001220703125,302.9181823730469,297.35723876953125,299.90069580078125,297.2723999023437,285.1961364746094,1.0,0.5993635058403015,0.2848170399665832,1.0,1.0,1.0,-3.268331289291382,1.5164647102355957,1.7518664598464966,0.7729166150093079,1.0,1.0,0.0,142.1286163330078,178.0,83405.4921875,0.0,2778.453125,1.0,278.1499938964844,283.1354064941406,300.3573608398437,305.77349853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863736629486084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13589.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016200,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.9151037335395812,0.4201626777648926,0.379171073436737,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.9990000128746032,0.6034754514694214,0.5212545990943909,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.945438265800476,0.4579633474349975,0.3209347724914551,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.9364092946052552,0.4464061558246612,0.4237203598022461,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.7580242156982422,0.2370686084032058,1.0767000913619995,285.1939392089844,284.95001220703125,302.9181823730469,297.35723876953125,299.90069580078125,297.2723999023437,285.1961364746094,1.0,0.5993635058403015,0.2848170399665832,1.0,1.0,1.0,-3.268331289291382,1.5164647102355957,1.7518664598464966,0.7729166150093079,1.0,1.0,0.0,142.1286163330078,178.0,83405.4921875,0.0,2778.453125,1.0,278.1499938964844,283.1354064941406,300.3573608398437,305.77349853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863736629486084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13589.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016260,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.8988422155380249,0.4202485680580139,0.3794909119606018,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.9990000128746032,0.6026919484138489,0.5483806133270264,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442626953125,0.9281346201896667,0.4589488506317138,0.3218049108982086,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.918976366519928,0.4471872448921203,0.4247182011604309,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.7460634708404541,0.2370743602514267,1.0781506299972534,285.2443542480469,284.95001220703125,302.93475341796875,297.3696594238281,299.90087890625,297.2558288574219,285.2468566894531,1.0,0.6096645593643188,0.281413197517395,1.0,1.0,1.0,-3.305318593978882,1.5344080924987793,1.7709105014801023,0.7826106548309326,1.0,1.0,0.0,151.4805145263672,178.0,84024.890625,0.0,2908.599853515625,1.0,278.1499938964844,283.1720275878906,300.3731994628906,305.8282165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644793629646301,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13707.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.021728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016320,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.8957831859588623,0.4202788174152374,0.3795716464519501,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.9990000128746032,0.6023228168487549,0.5539657473564148,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.9246807098388672,0.4591516256332397,0.3219867944717407,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9155831336975098,0.4473473131656647,0.4249263703823089,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.7437471151351929,0.237075537443161,1.0784603357315063,285.254638671875,284.95001220703125,302.9378662109375,297.3720397949219,299.9004821777344,297.2518615722656,285.2572021484375,1.0,0.611804187297821,0.2807648479938507,1.0,1.0,1.0,-3.312973022460937,1.538119554519653,1.7748534679412842,0.7846183180809021,1.0,1.0,0.0,153.4590606689453,196.0,84151.1875,0.0,2936.119384765625,1.0,278.1499938964844,283.17950439453125,300.3760681152344,305.8392028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864661693572998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13731.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.731689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016380,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.8695428371429443,0.4203838109970093,0.3802936971187591,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.9840772747993468,0.5999295115470886,0.569225013256073,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.8962976336479187,0.4603599905967712,0.32330521941185,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.8883054256439209,0.4482741951942444,0.4264532327651977,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982482910156,0.7240286469459534,0.2369685024023056,1.0811840295791626,285.2985534667969,284.95001220703125,302.9569702148437,297.3868408203125,299.8971252441406,297.2274780273437,285.299072265625,1.0,0.624653160572052,0.2767126560211181,1.0,1.0,1.0,-3.3394222259521484,1.5508092641830444,1.7886128425598145,0.7921566367149353,1.0,1.0,0.0,170.6830291748047,214.0,84620.109375,0.0,3090.845703125,1.0,278.1499938964844,283.2100830078125,300.39208984375,305.8973083496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658229112625122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13833.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.62548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016440,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.8695428371429443,0.4203838109970093,0.3802936971187591,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.9840772747993468,0.5999295115470886,0.569225013256073,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.8962976336479187,0.4603599905967712,0.32330521941185,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.8883054256439209,0.4482741951942444,0.4264532327651977,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982482910156,0.7240286469459534,0.2369685024023056,1.0811840295791626,285.2985534667969,284.95001220703125,302.9569702148437,297.3868408203125,299.8971252441406,297.2274780273437,285.299072265625,1.0,0.624653160572052,0.2767126560211181,1.0,1.0,1.0,-3.3394222259521484,1.5508092641830444,1.7886128425598145,0.7921566367149353,1.0,1.0,0.0,170.6830291748047,214.0,84620.109375,0.0,3090.845703125,1.0,278.1499938964844,283.2100830078125,300.39208984375,305.8973083496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658229112625122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13833.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.62548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016500,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.8562186360359192,0.420296162366867,0.3806173503398895,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.9699020981788636,0.599869430065155,0.5692140460014343,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.8824416995048523,0.4608496427536011,0.3239515423774719,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.8745798468589783,0.4486272633075714,0.4271987676620483,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036499023437,0.7134270668029785,0.2368256449699401,1.082476019859314,285.3038635253906,284.95001220703125,302.9662780761719,297.3941955566406,299.89825439453125,297.22119140625,285.3042907714844,1.0,0.6304290294647217,0.2746865451335907,1.0,1.0,1.0,-3.342538595199585,1.5523189306259155,1.790219783782959,0.7929770946502686,1.0,1.0,0.0,180.5896453857422,214.0,84687.1015625,0.0,3154.684326171875,1.0,278.1499938964844,283.214111328125,300.3981018066406,305.911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661139607429504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13847.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.355712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
