time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016560,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31011962890625,0.844896137714386,0.4201760590076446,0.3808799088001251,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101806640625,0.956389546394348,0.6002193093299866,0.5697185397148132,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.8705344796180725,0.4613076150417328,0.3245554566383362,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.8628432154655457,0.4489546418190002,0.4278916418552398,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099365234375,0.7033922672271729,0.2366635352373123,1.0835660696029663,285.3101501464844,284.95001220703125,302.9754638671875,297.4014587402344,299.9006652832031,297.21746826171875,285.3106384277344,1.0,0.6360914707183838,0.2722488641738891,1.0,1.0,1.0,-3.346332311630249,1.5541479587554932,1.7921844720840454,0.7940146923065186,1.0,1.0,0.0,190.2045135498047,232.0,84767.046875,0.0,3218.041748046875,1.0,278.1499938964844,283.2188415527344,300.4040222167969,305.9232482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662450909614563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13865.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3087.5859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016620,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236694335937,0.8260491490364075,0.4199005663394928,0.3813398480415344,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.931433916091919,0.6014184355735779,0.5713896751403809,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.8507653474807739,0.4621872901916504,0.3257136940956116,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236694335937,0.84343022108078,0.4495739340782165,0.4292148947715759,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.6857501268386841,0.2363111674785614,1.0854994058609009,285.3236999511719,284.95001220703125,302.99334716796875,297.4156188964844,299.9069519042969,297.213134765625,285.3242492675781,1.0,0.6471484899520874,0.2673734724521637,1.0,1.0,1.0,-3.354206323623657,1.5579404830932615,1.7962658405303955,0.7961833477020264,1.0,1.0,0.0,209.0683135986328,235.0,84934.4375,0.0,3343.742431640625,1.0,278.1499938964844,283.22882080078125,300.41656494140625,305.9471130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663360476493835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13901.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016680,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236694335937,0.8260491490364075,0.4199005663394928,0.3813398480415344,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.931433916091919,0.6014184355735779,0.5713896751403809,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.8507653474807739,0.4621872901916504,0.3257136940956116,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236694335937,0.84343022108078,0.4495739340782165,0.4292148947715759,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.6857501268386841,0.2363111674785614,1.0854994058609009,285.3236999511719,284.95001220703125,302.99334716796875,297.4156188964844,299.9069519042969,297.213134765625,285.3242492675781,1.0,0.6471484899520874,0.2673734724521637,1.0,1.0,1.0,-3.354206323623657,1.5579404830932615,1.7962658405303955,0.7961833477020264,1.0,1.0,0.0,209.0683135986328,235.0,84934.4375,0.0,3343.742431640625,1.0,278.1499938964844,283.22882080078125,300.41656494140625,305.9471130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663360476493835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13901.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016740,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8157873153686523,0.4196199774742126,0.3815171420574188,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.9180212616920472,0.6028664708137512,0.5731189250946045,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8406561613082886,0.4630622863769531,0.3266525566577911,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8334241509437561,0.4501764476299286,0.4302343726158142,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.6761079430580139,0.2359567880630493,1.0860464572906494,285.3346252441406,284.95001220703125,303.0106201171875,297.4291381835937,299.91375732421875,297.21051025390625,285.3349914550781,1.0,0.6536211371421814,0.2624980807304382,1.0,1.0,1.0,-3.359513521194458,1.5604771375656128,1.7990362644195557,0.7977330684661865,1.0,1.0,0.0,220.7315368652344,223.0,85063.5,0.0,3422.7666015625,1.0,278.1499938964844,283.2367248535156,300.42926025390625,305.9696350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663451671600342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13931.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.524658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016800,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8157873153686523,0.4196199774742126,0.3815171420574188,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.9180212616920472,0.6028664708137512,0.5731189250946045,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8406561613082886,0.4630622863769531,0.3266525566577911,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8334241509437561,0.4501764476299286,0.4302343726158142,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.6761079430580139,0.2359567880630493,1.0860464572906494,285.3346252441406,284.95001220703125,303.0106201171875,297.4291381835937,299.91375732421875,297.21051025390625,285.3349914550781,1.0,0.6536211371421814,0.2624980807304382,1.0,1.0,1.0,-3.359513521194458,1.5604771375656128,1.7990362644195557,0.7977330684661865,1.0,1.0,0.0,220.7315368652344,223.0,85063.5,0.0,3422.7666015625,1.0,278.1499938964844,283.2367248535156,300.42926025390625,305.9696350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663451671600342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13931.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.524658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016860,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3405456542969,0.8150251507759094,0.4193742573261261,0.3813135623931885,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.918085753917694,0.6044454574584961,0.5746002197265625,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.8405413627624512,0.4639719426631927,0.3272952735424042,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.8331623673439026,0.4507900178432464,0.4308330416679382,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.6752431392669678,0.2356459200382232,1.0847218036651611,285.340576171875,284.95001220703125,303.0272827148437,297.4417724609375,299.9207763671875,297.2090759277344,285.3407287597656,1.0,0.6537703275680542,0.2582692801952362,1.0,1.0,1.0,-3.3609542846679688,1.5611364841461182,1.7998178005218506,0.7982882857322693,1.0,1.0,0.0,221.5155487060547,211.0,85131.3984375,0.0,3430.5908203125,1.0,278.1499938964844,283.2410583496094,300.4413146972656,305.98809814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662501573562622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13949.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3087.633544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016920,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3405456542969,0.8150251507759094,0.4193742573261261,0.3813135623931885,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.918085753917694,0.6044454574584961,0.5746002197265625,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.8405413627624512,0.4639719426631927,0.3272952735424042,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.8331623673439026,0.4507900178432464,0.4308330416679382,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.6752431392669678,0.2356459200382232,1.0847218036651611,285.340576171875,284.95001220703125,303.0272827148437,297.4417724609375,299.9207763671875,297.2090759277344,285.3407287597656,1.0,0.6537703275680542,0.2582692801952362,1.0,1.0,1.0,-3.3609542846679688,1.5611364841461182,1.7998178005218506,0.7982882857322693,1.0,1.0,0.0,221.5155487060547,211.0,85131.3984375,0.0,3430.5908203125,1.0,278.1499938964844,283.2410583496094,300.4413146972656,305.98809814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662501573562622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13949.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3087.633544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016980,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.8194992542266846,0.4191879630088806,0.380935788154602,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.9254327416419984,0.6060701012611389,0.5759034156799316,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.8458489179611206,0.4649449586868286,0.3278040885925293,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.8381797671318054,0.4514398574829101,0.4312248528003692,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.6791658401489258,0.2354178428649902,1.082616090774536,285.3435363769531,284.95001220703125,303.0433349609375,297.45330810546875,299.9278259277344,297.2083740234375,285.3436279296875,1.0,0.6507794857025146,0.2540405094623565,1.0,1.0,1.0,-3.36061954498291,1.5609430074691772,1.799676537513733,0.7983444333076477,1.0,1.0,0.0,216.1949005126953,199.0,85168.53125,0.0,3399.292236328125,1.0,278.1499938964844,283.24334716796875,300.4524230957031,306.002685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866060733795166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13961.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.8564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017040,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.8194992542266846,0.4191879630088806,0.380935788154602,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.9254327416419984,0.6060701012611389,0.5759034156799316,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.8458489179611206,0.4649449586868286,0.3278040885925293,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.8381797671318054,0.4514398574829101,0.4312248528003692,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.6791658401489258,0.2354178428649902,1.082616090774536,285.3435363769531,284.95001220703125,303.0433349609375,297.45330810546875,299.9278259277344,297.2083740234375,285.3436279296875,1.0,0.6507794857025146,0.2540405094623565,1.0,1.0,1.0,-3.36061954498291,1.5609430074691772,1.799676537513733,0.7983444333076477,1.0,1.0,0.0,216.1949005126953,199.0,85168.53125,0.0,3399.292236328125,1.0,278.1499938964844,283.24334716796875,300.4524230957031,306.002685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866060733795166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13961.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.8564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017100,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.8229621052742004,0.419113427400589,0.3807161748409271,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.9308984875679016,0.6068853139877319,0.5765097737312317,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.8498631715774536,0.4654539227485657,0.3280368447303772,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.8419986367225647,0.4517774879932403,0.4313820898532867,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.6823093891143799,0.2353340089321136,1.081459641456604,285.34454345703125,284.95001220703125,303.0511474609375,297.4585876464844,299.93133544921875,297.2081604003906,285.3446044921875,1.0,0.6485804319381714,0.2519261240959167,1.0,1.0,1.0,-3.360163688659668,1.5607070922851562,1.7994564771652222,0.7982938885688782,1.0,1.0,0.0,212.2235565185547,199.0,85181.515625,0.0,3375.46240234375,1.0,278.1499938964844,283.244140625,300.45758056640625,306.00909423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659517168998718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13966.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.83349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017160,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.8270112872123718,0.4190479815006256,0.3804861307144165,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.9371966123580932,0.6076979041099548,0.5770946145057678,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.8545753359794617,0.4659749865531921,0.3282634913921356,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.8464856147766113,0.4521214365959167,0.4315254986286163,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.6860368251800537,0.2352667450904846,1.080284833908081,285.3453674316406,284.95001220703125,303.05877685546875,297.4635009765625,299.9347839355469,297.2080383300781,285.34539794921875,1.0,0.6461009383201599,0.2498991638422012,1.0,1.0,1.0,-3.3596227169036865,1.5604304075241089,1.7991923093795776,0.7982194423675537,1.0,1.0,0.0,207.7324981689453,187.0,85192.296875,0.0,3348.46435546875,1.0,278.1499938964844,283.24481201171875,300.46246337890625,306.0150451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658449053764343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13970.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.83154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017220,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.8366715908050537,0.4189374446868896,0.380008190870285,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.9515948295593262,0.6093060970306396,0.57821124792099,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.8658884763717651,0.4670467972755432,0.3287091851234436,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.8572766780853271,0.4528229534626007,0.4317866265773773,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.6949864625930786,0.2351739853620529,1.0779433250427246,285.3465881347656,284.95001220703125,303.0736389160156,297.4721374511719,299.9415283203125,297.20782470703125,285.3466491699219,1.0,0.6405835747718811,0.245845228433609,1.0,1.0,1.0,-3.358426094055176,1.5598225593566897,1.7986035346984863,0.79803466796875,1.0,1.0,0.0,197.7283172607422,175.0,85208.5390625,0.0,3288.373291015625,1.0,278.1499938964844,283.2458190917969,300.4711303710937,306.0255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865651547908783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13977.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.01806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017280,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.8366715908050537,0.4189374446868896,0.380008190870285,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.9515948295593262,0.6093060970306396,0.57821124792099,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.8658884763717651,0.4670467972755432,0.3287091851234436,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.8572766780853271,0.4528229534626007,0.4317866265773773,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.6949864625930786,0.2351739853620529,1.0779433250427246,285.3465881347656,284.95001220703125,303.0736389160156,297.4721374511719,299.9415283203125,297.20782470703125,285.3466491699219,1.0,0.6405835747718811,0.245845228433609,1.0,1.0,1.0,-3.358426094055176,1.5598225593566897,1.7986035346984863,0.79803466796875,1.0,1.0,0.0,197.7283172607422,175.0,85208.5390625,0.0,3288.373291015625,1.0,278.1499938964844,283.2458190917969,300.4711303710937,306.0255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865651547908783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13977.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.01806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017340,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.8484471440315247,0.4188454151153564,0.379517912864685,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.9674334526062012,0.6108811497688293,0.5792670249938965,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.879641056060791,0.4681489765644073,0.3291535377502441,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.870456337928772,0.4535353183746338,0.4320271909236908,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.7057220339775085,0.2351258546113968,1.0756597518920898,285.3474426269531,284.95001220703125,303.087890625,297.47900390625,299.9479675292969,297.2076110839844,285.34747314453125,1.0,0.6345970630645752,0.2417912930250167,1.0,1.0,1.0,-3.357183694839477,1.5591944456100464,1.7979892492294312,0.7978292107582092,1.0,1.0,0.0,186.8939666748047,163.0,85218.6953125,0.0,3223.465576171875,1.0,278.1499938964844,283.2464294433594,300.4781799316406,306.033935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655064105987549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13982.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.656494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017400,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.8484471440315247,0.4188454151153564,0.379517912864685,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.9674334526062012,0.6108811497688293,0.5792670249938965,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.879641056060791,0.4681489765644073,0.3291535377502441,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.870456337928772,0.4535353183746338,0.4320271909236908,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.7057220339775085,0.2351258546113968,1.0756597518920898,285.3474426269531,284.95001220703125,303.087890625,297.47900390625,299.9479675292969,297.2076110839844,285.34747314453125,1.0,0.6345970630645752,0.2417912930250167,1.0,1.0,1.0,-3.357183694839477,1.5591944456100464,1.7979892492294312,0.7978292107582092,1.0,1.0,0.0,186.8939666748047,163.0,85218.6953125,0.0,3223.465576171875,1.0,278.1499938964844,283.2464294433594,300.4781799316406,306.033935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655064105987549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13982.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.656494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017460,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.8614346385002136,0.4187707602977752,0.3790611624717712,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.982432186603546,0.6122900247573853,0.5801859498023987,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.8945410251617432,0.4691824913024902,0.3295647203922272,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.8848416209220886,0.4541941583156585,0.4322362244129181,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.7167811393737793,0.2351135164499282,1.0736310482025146,285.34783935546875,284.95001220703125,303.1004333496094,297.4835510253906,299.9535827636719,297.20733642578125,285.34783935546875,1.0,0.6288326382637024,0.2381180077791214,1.0,1.0,1.0,-3.3560471534729004,1.558621883392334,1.7974251508712769,0.7976315021514893,1.0,1.0,0.0,176.49688720703125,163.0,85221.828125,0.0,3161.345703125,1.0,278.1499938964844,283.24664306640625,300.4828796386719,306.03955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654180765151978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13984.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.82763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017520,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.8626626133918762,0.4187644422054291,0.3790214359760284,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.9837209582328796,0.612411618232727,0.5802648663520813,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.8959310054779053,0.4692727327346802,0.3296006023883819,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.8861898183822632,0.4542514681816101,0.4322542548179626,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.71775883436203,0.2351130545139312,1.073456645011902,285.34783935546875,284.95001220703125,303.1015014648437,297.4838562011719,299.9540710449219,297.2073059082031,285.3478698730469,1.0,0.6283265352249146,0.23779858648777,1.0,1.0,1.0,-3.3559484481811523,1.5585722923278809,1.7973761558532717,0.7976142168045044,1.0,1.0,0.0,175.58753967285156,151.0,85221.984375,0.0,3155.917236328125,1.0,278.1499938964844,283.24664306640625,300.4832458496094,306.0399780273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654162883758545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13985.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.810791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017580,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.8794163465499878,0.4186739921569824,0.3785197138786316,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.9990000128746032,0.6140311360359192,0.5809022784233093,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.915313482284546,0.4703964591026306,0.3300502300262451,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.9043596386909484,0.4549538195133209,0.4324711561203003,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462219238281,0.7305318713188171,0.2351181656122207,1.0713441371917725,285.3461608886719,284.95001220703125,303.1145324707031,297.4864807128906,299.96002197265625,297.20733642578125,285.3460998535156,1.0,0.6217814683914185,0.2338058948516845,1.0,1.0,1.0,-3.3532752990722656,1.5572516918182373,1.7960236072540283,0.7970297932624817,1.0,1.0,0.0,164.18016052246094,139.0,85195.34375,0.0,3085.67578125,1.0,278.1499938964844,283.24517822265625,300.4861145019531,306.0423278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653727173805237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13981.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.40185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017640,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.8794163465499878,0.4186739921569824,0.3785197138786316,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.9990000128746032,0.6140311360359192,0.5809022784233093,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.915313482284546,0.4703964591026306,0.3300502300262451,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.9043596386909484,0.4549538195133209,0.4324711561203003,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462219238281,0.7305318713188171,0.2351181656122207,1.0713441371917725,285.3461608886719,284.95001220703125,303.1145324707031,297.4864807128906,299.96002197265625,297.20733642578125,285.3460998535156,1.0,0.6217814683914185,0.2338058948516845,1.0,1.0,1.0,-3.3532752990722656,1.5572516918182373,1.7960236072540283,0.7970297932624817,1.0,1.0,0.0,164.18016052246094,139.0,85195.34375,0.0,3085.67578125,1.0,278.1499938964844,283.24517822265625,300.4861145019531,306.0423278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653727173805237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13981.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.40185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017700,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.8855259418487549,0.4185664653778076,0.3783155679702759,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.9990000128746032,0.6153215765953064,0.5709890723228455,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.9229795336723328,0.4709022641181946,0.3303143084049225,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.9113438129425048,0.4552496075630188,0.4326313734054565,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362731933594,0.7350807189941406,0.2350814491510391,1.0705784559249878,285.3357238769531,284.95001220703125,303.1208190917969,297.48687744140625,299.9632568359375,297.2088623046875,285.3344421386719,1.0,0.6178556084632874,0.2318095415830612,1.0,1.0,1.0,-3.341822862625122,1.5516281127929688,1.7901946306228638,0.7943662405014038,1.0,1.0,0.0,159.98948669433594,139.0,85028.8203125,0.0,3035.550048828125,1.0,278.1499938964844,283.2367248535156,300.4864196777344,306.0380554199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653320074081421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13955.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.0205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017760,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.8917030692100525,0.4183715581893921,0.3780432641506195,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31658935546875,0.9990000128746032,0.6175559759140015,0.5591188669204712,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167419433594,0.9308019280433656,0.4713325500488281,0.3305325806140899,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167419433594,0.9187287092208862,0.4554740786552429,0.4327322244644165,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7396924495697021,0.2350102812051773,1.0696617364883425,285.31671142578125,284.95001220703125,303.1269836425781,297.48663330078125,299.9683837890625,297.21417236328125,285.31512451171875,1.0,0.6134379506111145,0.2299022227525711,1.0,1.0,1.0,-3.3265087604522705,1.5441893339157104,1.7823193073272705,0.7904244065284729,1.0,1.0,0.0,155.73672485351562,127.0,84787.3203125,0.0,2978.061767578125,1.0,278.1499938964844,283.2225952148437,300.4851379394531,306.0245056152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651041388511658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13911.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.88232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017820,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.906019926071167,0.4178221821784973,0.3773207664489746,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.9990000128746032,0.6239497065544128,0.5328793525695801,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9483959078788756,0.4720536470413208,0.3308471739292145,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.936076521873474,0.4557829797267914,0.4327712953090668,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.7505330443382263,0.2348269671201706,1.0674893856048584,285.27264404296875,284.95001220703125,303.1387939453125,297.4841003417969,299.98223876953125,297.2322082519531,285.270751953125,1.0,0.60366290807724,0.226087599992752,1.0,1.0,1.0,-3.291905164718628,1.527384638786316,1.764520525932312,0.7814633250236511,1.0,1.0,0.0,146.5790252685547,115.0,84233.953125,0.0,2852.522216796875,1.0,278.1499938964844,283.1898803710937,300.4804077148437,305.98651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642944097518921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13807.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3069.286376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017880,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.906019926071167,0.4178221821784973,0.3773207664489746,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.9990000128746032,0.6239497065544128,0.5328793525695801,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9483959078788756,0.4720536470413208,0.3308471739292145,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.936076521873474,0.4557829797267914,0.4327712953090668,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.7505330443382263,0.2348269671201706,1.0674893856048584,285.27264404296875,284.95001220703125,303.1387939453125,297.4841003417969,299.98223876953125,297.2322082519531,285.270751953125,1.0,0.60366290807724,0.226087599992752,1.0,1.0,1.0,-3.291905164718628,1.527384638786316,1.764520525932312,0.7814633250236511,1.0,1.0,0.0,146.5790252685547,115.0,84233.953125,0.0,2852.522216796875,1.0,278.1499938964844,283.1898803710937,300.4804077148437,305.98651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642944097518921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13807.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3069.286376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017940,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.9247792363166808,0.4171102046966553,0.3764211535453796,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.9990000128746032,0.6324798464775085,0.5035651326179504,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.9676860570907592,0.4726287722587585,0.3310380280017853,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.9559711813926696,0.4559369087219238,0.4326366782188415,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.7639657855033875,0.2346221506595611,1.0650854110717771,285.2223205566406,284.95001220703125,303.1499938964844,297.4786682128906,299.9996032714844,297.2577819824219,285.22021484375,1.0,0.5928248763084412,0.222272977232933,1.0,1.0,1.0,-3.2527523040771484,1.5083699226379397,1.744382381439209,0.7712688446044922,1.0,1.0,0.0,136.77877807617188,135.0,83602.578125,0.0,2716.550048828125,1.0,278.1499938964844,283.1523742675781,300.4735107421875,305.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632022738456726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13688.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.041259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018000,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.9247792363166808,0.4171102046966553,0.3764211535453796,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.9990000128746032,0.6324798464775085,0.5035651326179504,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.9676860570907592,0.4726287722587585,0.3310380280017853,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.9559711813926696,0.4559369087219238,0.4326366782188415,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.7639657855033875,0.2346221506595611,1.0650854110717771,285.2223205566406,284.95001220703125,303.1499938964844,297.4786682128906,299.9996032714844,297.2577819824219,285.22021484375,1.0,0.5928248763084412,0.222272977232933,1.0,1.0,1.0,-3.2527523040771484,1.5083699226379397,1.744382381439209,0.7712688446044922,1.0,1.0,0.0,136.77877807617188,135.0,83602.578125,0.0,2716.550048828125,1.0,278.1499938964844,283.1523742675781,300.4735107421875,305.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632022738456726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13688.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.041259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018060,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.9358999729156494,0.4205245077610016,0.3784952759742737,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.9990000128746032,0.6456062197685242,0.4910109341144562,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.9778662919998168,0.4774673581123352,0.3336000442504883,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.9667590856552124,0.4604460299015045,0.4357660710811615,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.7739501595497131,0.2391510009765625,1.0795384645462036,285.2335205078125,284.95001220703125,303.1603088378906,297.4705505371094,300.0408935546875,297.32470703125,285.235595703125,1.0,0.5937691330909729,0.2194842845201492,1.0,1.0,1.0,-3.264289140701294,1.5141414403915403,1.750147581100464,0.7735093235969543,1.0,1.0,0.0,133.87918090820312,155.0,83842.9453125,0.0,2724.125,1.0,278.1499938964844,283.1618347167969,300.46807861328125,305.9255065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625972867012024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13715.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3053.36669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018120,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.9358999729156494,0.4205245077610016,0.3784952759742737,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.9990000128746032,0.6456062197685242,0.4910109341144562,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.9778662919998168,0.4774673581123352,0.3336000442504883,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.9667590856552124,0.4604460299015045,0.4357660710811615,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.7739501595497131,0.2391510009765625,1.0795384645462036,285.2335205078125,284.95001220703125,303.1603088378906,297.4705505371094,300.0408935546875,297.32470703125,285.235595703125,1.0,0.5937691330909729,0.2194842845201492,1.0,1.0,1.0,-3.264289140701294,1.5141414403915403,1.750147581100464,0.7735093235969543,1.0,1.0,0.0,133.87918090820312,155.0,83842.9453125,0.0,2724.125,1.0,278.1499938964844,283.1618347167969,300.46807861328125,305.9255065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625972867012024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13715.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3053.36669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018180,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.9303334355354308,0.4223465621471405,0.3805313408374786,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.9990000128746032,0.6547209024429321,0.5012996792793274,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.97395920753479,0.4807586669921875,0.3362091183662414,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.9624351859092712,0.4634751677513122,0.4390456974506378,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.7723893523216248,0.2422317713499069,1.0955930948257446,285.2934875488281,284.95001220703125,303.1694641113281,297.4602966308594,300.0646667480469,297.35845947265625,285.2961730957031,1.0,0.6022579669952393,0.2166955918073654,1.0,1.0,1.0,-3.3054773807525635,1.534149408340454,1.7713279724121094,0.784189760684967,1.0,1.0,0.0,138.37448120117188,175.0,84563.453125,0.0,2834.998046875,1.0,278.1499938964844,283.2041015625,300.4655456542969,305.9637145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636911511421204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13844.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3063.62744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018240,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.9303334355354308,0.4223465621471405,0.3805313408374786,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.9990000128746032,0.6547209024429321,0.5012996792793274,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.97395920753479,0.4807586669921875,0.3362091183662414,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.9624351859092712,0.4634751677513122,0.4390456974506378,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.7723893523216248,0.2422317713499069,1.0955930948257446,285.2934875488281,284.95001220703125,303.1694641113281,297.4602966308594,300.0646667480469,297.35845947265625,285.2961730957031,1.0,0.6022579669952393,0.2166955918073654,1.0,1.0,1.0,-3.3054773807525635,1.534149408340454,1.7713279724121094,0.784189760684967,1.0,1.0,0.0,138.37448120117188,175.0,84563.453125,0.0,2834.998046875,1.0,278.1499938964844,283.2041015625,300.4655456542969,305.9637145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636911511421204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13844.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3063.62744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018300,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.9222203493118286,0.4230774641036987,0.3813328444957733,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.9990000128746032,0.6573154330253601,0.51378333568573,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.9672678709030152,0.4821694195270538,0.3373154401779175,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.9551978707313538,0.4647493362426758,0.440419852733612,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.7675166130065918,0.2434131950139999,1.1019246578216553,285.32958984375,284.95001220703125,303.1736145019531,297.45440673828125,300.0697326660156,297.3626403808594,285.33251953125,1.0,0.6085099577903748,0.2153012454509735,1.0,1.0,1.0,-3.332045555114746,1.5470408201217651,1.7850046157836914,0.7911085486412048,1.0,1.0,0.0,142.91632080078125,175.0,84996.859375,0.0,2917.21142578125,1.0,278.1499938964844,283.22967529296875,300.4626159667969,305.98828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647065162658691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13923.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.152099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018360,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.368408203125,0.912397801876068,0.4237760603427887,0.3821289539337158,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.9990000128746032,0.6586648225784302,0.5294519066810608,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.9584152102470398,0.4835229516029358,0.3383956849575043,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685607910156,0.9457569122314452,0.465955525636673,0.4417493343353271,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.7612026333808899,0.2444376498460769,1.1076464653015137,285.36865234375,284.95001220703125,303.177490234375,297.447998046875,300.071044921875,297.3598327636719,285.37176513671875,1.0,0.6157248616218567,0.2129436433315277,1.0,1.0,1.0,-3.361621618270874,1.5613802671432495,1.8002413511276243,0.7988281846046448,1.0,1.0,0.0,148.58404541015625,195.0,85463.515625,0.0,3013.68310546875,1.0,278.1499938964844,283.25732421875,300.4584045410156,306.01416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659069538116455,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14007.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.413818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018420,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.892141580581665,0.4251438081264496,0.3837574422359466,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.9990000128746032,0.6583825945854187,0.5667574405670166,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.9366979002952576,0.4861623346805572,0.3405499756336212,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45166015625,0.9233659505844116,0.4682870805263519,0.4443826377391815,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7468308806419373,0.2461723685264587,1.11789870262146,285.4517822265625,284.95001220703125,303.1844482421875,297.4338073730469,300.0658264160156,297.34002685546875,285.455078125,1.0,0.63205885887146,0.2082284688949585,1.0,1.0,1.0,-3.426531791687012,1.5928168296813965,1.8337149620056152,0.8157907724380493,1.0,1.0,0.0,162.4099884033203,213.0,86450.359375,0.0,3239.108154296875,1.0,278.1499938964844,283.3160705566406,300.4470520019531,306.0675964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686476349830627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14187.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.124267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
