time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018480,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.892141580581665,0.4251438081264496,0.3837574422359466,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.9990000128746032,0.6583825945854187,0.5667574405670166,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.9366979002952576,0.4861623346805572,0.3405499756336212,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45166015625,0.9233659505844116,0.4682870805263519,0.4443826377391815,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7468308806419373,0.2461723685264587,1.11789870262146,285.4517822265625,284.95001220703125,303.1844482421875,297.4338073730469,300.0658264160156,297.34002685546875,285.455078125,1.0,0.63205885887146,0.2082284688949585,1.0,1.0,1.0,-3.426531791687012,1.5928168296813965,1.8337149620056152,0.8157907724380493,1.0,1.0,0.0,162.4099884033203,213.0,86450.359375,0.0,3239.108154296875,1.0,278.1499938964844,283.3160705566406,300.4470520019531,306.0675964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686476349830627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14187.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.124267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018540,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351257324219,0.8727936148643494,0.4264893531799316,0.3854251801967621,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.9990000128746032,0.6549009680747986,0.6070478558540344,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9143550992012024,0.4887528121471405,0.3427110314369201,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.902076244354248,0.4705727696418762,0.4470224976539612,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339660644531,0.7328330278396606,0.2476073205471038,1.1269540786743164,285.535400390625,284.95001220703125,303.1903991699219,297.41778564453125,300.05389404296875,297.30859375,285.53857421875,1.0,0.6492933630943298,0.2035132795572281,1.0,1.0,1.0,-3.493544101715088,1.625216364860535,1.8683278560638428,0.833349883556366,1.0,1.0,0.0,178.10658264160156,231.0,87432.8828125,0.0,3488.9072265625,1.0,278.1499938964844,283.3749084472656,300.4323425292969,306.1190490722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716127276420593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14367.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.9384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018600,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351257324219,0.8727936148643494,0.4264893531799316,0.3854251801967621,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.9990000128746032,0.6549009680747986,0.6070478558540344,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9143550992012024,0.4887528121471405,0.3427110314369201,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.902076244354248,0.4705727696418762,0.4470224976539612,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339660644531,0.7328330278396606,0.2476073205471038,1.1269540786743164,285.535400390625,284.95001220703125,303.1903991699219,297.41778564453125,300.05389404296875,297.30859375,285.53857421875,1.0,0.6492933630943298,0.2035132795572281,1.0,1.0,1.0,-3.493544101715088,1.625216364860535,1.8683278560638428,0.833349883556366,1.0,1.0,0.0,178.10658264160156,231.0,87432.8828125,0.0,3488.9072265625,1.0,278.1499938964844,283.3749084472656,300.4323425292969,306.1190490722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716127276420593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14367.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.9384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018660,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828552246094,0.8480263948440552,0.4275542795658111,0.3872004449367523,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.9808205366134644,0.6514571309089661,0.6184204816818237,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829162597656,0.8872657418251038,0.4910566508769989,0.3449484407901764,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.8759614825248718,0.4725965559482574,0.4497826695442199,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.7137578129768372,0.2487000823020935,1.1359878778457642,285.5829162597656,284.95001220703125,303.19537353515625,297.4001159667969,300.042236328125,297.28094482421875,285.583740234375,1.0,0.6646119356155396,0.1972154676914215,1.0,1.0,1.0,-3.527118444442749,1.6412830352783203,1.8858352899551392,0.8428300023078918,1.0,1.0,0.0,199.62203979492188,249.0,87915.6953125,0.0,3698.702880859375,1.0,278.1499938964844,283.40679931640625,300.413330078125,306.14599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742766976356506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14460.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018720,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828552246094,0.8480263948440552,0.4275542795658111,0.3872004449367523,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.9808205366134644,0.6514571309089661,0.6184204816818237,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829162597656,0.8872657418251038,0.4910566508769989,0.3449484407901764,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.8759614825248718,0.4725965559482574,0.4497826695442199,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.7137578129768372,0.2487000823020935,1.1359878778457642,285.5829162597656,284.95001220703125,303.19537353515625,297.4001159667969,300.042236328125,297.28094482421875,285.583740234375,1.0,0.6646119356155396,0.1972154676914215,1.0,1.0,1.0,-3.527118444442749,1.6412830352783203,1.8858352899551392,0.8428300023078918,1.0,1.0,0.0,199.62203979492188,249.0,87915.6953125,0.0,3698.702880859375,1.0,278.1499938964844,283.40679931640625,300.413330078125,306.14599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742766976356506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14460.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018780,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.82731693983078,0.4282220900058746,0.3886714875698089,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.599853515625,0.9543667435646056,0.6508637070655823,0.6180657148361206,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.8645546436309814,0.492969661951065,0.3469536602497101,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.853838324546814,0.47426638007164,0.4522622525691986,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995178222656,0.695161759853363,0.2495106160640716,1.1438647508621216,285.5998229980469,284.95001220703125,303.1994323730469,297.380859375,300.0377502441406,297.2682189941406,285.6004943847656,1.0,0.6777228713035583,0.1909176409244537,1.0,1.0,1.0,-3.542622804641724,1.6487582921981812,1.893864393234253,0.8469312787055969,1.0,1.0,0.0,221.5959014892578,267.0,88101.546875,0.0,3870.879150390625,1.0,278.1499938964844,283.4180603027344,300.390380859375,306.1400146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761151432991028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14486.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.163330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018840,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.82731693983078,0.4282220900058746,0.3886714875698089,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.599853515625,0.9543667435646056,0.6508637070655823,0.6180657148361206,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.8645546436309814,0.492969661951065,0.3469536602497101,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.853838324546814,0.47426638007164,0.4522622525691986,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995178222656,0.695161759853363,0.2495106160640716,1.1438647508621216,285.5998229980469,284.95001220703125,303.1994323730469,297.380859375,300.0377502441406,297.2682189941406,285.6004943847656,1.0,0.6777228713035583,0.1909176409244537,1.0,1.0,1.0,-3.542622804641724,1.6487582921981812,1.893864393234253,0.8469312787055969,1.0,1.0,0.0,221.5959014892578,267.0,88101.546875,0.0,3870.879150390625,1.0,278.1499938964844,283.4180603027344,300.390380859375,306.1400146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761151432991028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14486.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.163330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018900,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.8190028667449951,0.4284765422344208,0.3892828524112701,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083984375,0.942712426185608,0.6511160135269165,0.6185644268989563,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083374023437,0.8556686043739319,0.4938409626483917,0.3478573560714721,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.845227837562561,0.4750196635723114,0.4533748924732208,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.6875407099723816,0.2498556226491928,1.1473137140274048,285.6083374023437,284.95001220703125,303.2011413574219,297.3706970214844,300.0366516113281,297.2643127441406,285.6089782714844,1.0,0.6838365197181702,0.187768742442131,1.0,1.0,1.0,-3.5505363941192627,1.6525697708129885,1.8979666233062744,0.8490382432937622,1.0,1.0,0.0,231.7889862060547,267.0,88193.5625,0.0,3952.741943359375,1.0,278.1499938964844,283.423583984375,300.37896728515625,306.1346130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768253922462463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14499.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.822509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018960,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165466308594,0.8113065361976624,0.428705483675003,0.389857143163681,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166381835937,0.9319025278091432,0.6514886021614075,0.6192172765731812,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165771484375,0.8478119373321533,0.4946826696395874,0.3487293720245361,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165771484375,0.8376056551933289,0.475742757320404,0.4544447362422943,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163330078125,0.680679440498352,0.2501765787601471,1.150593876838684,285.6166076660156,284.95001220703125,303.20263671875,297.36016845703125,300.0357971191406,297.26104736328125,285.6172180175781,1.0,0.689764678478241,0.1851671636104583,1.0,1.0,1.0,-3.558295726776123,1.656305909156799,1.9019896984100344,0.851105272769928,1.0,1.0,0.0,241.7300262451172,255.0,88281.796875,0.0,4033.031982421875,1.0,278.1499938964844,283.42889404296875,300.3676452636719,306.1290283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774965405464172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14510.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.114990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019020,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62646484375,0.8079521656036377,0.4291533231735229,0.3904310464859009,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.927377223968506,0.652391791343689,0.6201594471931458,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.845016360282898,0.4963352978229522,0.350015252828598,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.834808886051178,0.4771531522274017,0.4559608995914459,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263732910156,0.6780683994293213,0.2508032023906708,1.1542752981185913,285.6264953613281,284.95001220703125,303.2049865722656,297.3381652832031,300.0340881347656,297.2554931640625,285.62677001953125,1.0,0.6927652955055237,0.1799639910459518,1.0,1.0,1.0,-3.567922592163086,1.6609132289886477,1.9070093631744385,0.8537957072257996,1.0,1.0,0.0,246.72021484375,243.0,88368.6015625,0.0,4088.36962890625,1.0,278.1499938964844,283.4345703125,300.3445129394531,306.1136169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787508010864258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14518.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.872314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019080,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62646484375,0.8079521656036377,0.4291533231735229,0.3904310464859009,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.927377223968506,0.652391791343689,0.6201594471931458,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.845016360282898,0.4963352978229522,0.350015252828598,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.834808886051178,0.4771531522274017,0.4559608995914459,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263732910156,0.6780683994293213,0.2508032023906708,1.1542752981185913,285.6264953613281,284.95001220703125,303.2049865722656,297.3381652832031,300.0340881347656,297.2554931640625,285.62677001953125,1.0,0.6927652955055237,0.1799639910459518,1.0,1.0,1.0,-3.567922592163086,1.6609132289886477,1.9070093631744385,0.8537957072257996,1.0,1.0,0.0,246.72021484375,243.0,88368.6015625,0.0,4088.36962890625,1.0,278.1499938964844,283.4345703125,300.3445129394531,306.1136169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787508010864258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14518.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.872314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019140,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314392089844,0.8109316825866699,0.4296334087848663,0.3907224237918854,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314697265625,0.9316035509109496,0.6534066796302795,0.6209579110145569,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314392089844,0.8486236929893494,0.4979541897773742,0.3510440587997436,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314392089844,0.8382071256637573,0.4785580039024353,0.4571428894996643,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.6810426115989685,0.2514532208442688,1.1565148830413818,285.6314392089844,284.95001220703125,303.2065734863281,297.3149719238281,300.0325622558594,297.2510070800781,285.631591796875,1.0,0.6918985247612,0.1747608333826065,1.0,1.0,1.0,-3.574589967727661,1.6641056537628174,1.9104844331741333,0.8556491732597351,1.0,1.0,0.0,243.6766357421875,231.0,88403.875,0.0,4087.17919921875,1.0,278.1499938964844,283.43682861328125,300.3204650878906,306.0924987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798322677612305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14514.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.0087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019200,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314392089844,0.8109316825866699,0.4296334087848663,0.3907224237918854,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314697265625,0.9316035509109496,0.6534066796302795,0.6209579110145569,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314392089844,0.8486236929893494,0.4979541897773742,0.3510440587997436,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314392089844,0.8382071256637573,0.4785580039024353,0.4571428894996643,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.6810426115989685,0.2514532208442688,1.1565148830413818,285.6314392089844,284.95001220703125,303.2065734863281,297.3149719238281,300.0325622558594,297.2510070800781,285.631591796875,1.0,0.6918985247612,0.1747608333826065,1.0,1.0,1.0,-3.574589967727661,1.6641056537628174,1.9104844331741333,0.8556491732597351,1.0,1.0,0.0,243.6766357421875,231.0,88403.875,0.0,4087.17919921875,1.0,278.1499938964844,283.43682861328125,300.3204650878906,306.0924987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798322677612305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14514.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.0087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019260,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8173110485076904,0.4301604926586151,0.3909009099006653,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.94062739610672,0.6543998122215271,0.6215965151786804,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8559219241142273,0.4995262622833252,0.3519207835197449,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8451834917068481,0.4799853563308716,0.4581796526908874,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.6872161030769348,0.2521368265151977,1.158127784729004,285.6341552734375,284.95001220703125,303.2074279785156,297.2906799316406,300.03094482421875,297.24713134765625,285.6342468261719,1.0,0.6888573169708252,0.1699062436819076,1.0,1.0,1.0,-3.5798168182373047,1.6666046380996704,1.9132120609283447,0.8571169972419739,1.0,1.0,0.0,236.4321746826172,219.0,88413.625,0.0,4056.53125,1.0,278.1499938964844,283.4374694824219,300.29571533203125,306.06842041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808229565620422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14505.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.292724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019320,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8173110485076904,0.4301604926586151,0.3909009099006653,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.94062739610672,0.6543998122215271,0.6215965151786804,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8559219241142273,0.4995262622833252,0.3519207835197449,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8451834917068481,0.4799853563308716,0.4581796526908874,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.6872161030769348,0.2521368265151977,1.158127784729004,285.6341552734375,284.95001220703125,303.2074279785156,297.2906799316406,300.03094482421875,297.24713134765625,285.6342468261719,1.0,0.6888573169708252,0.1699062436819076,1.0,1.0,1.0,-3.5798168182373047,1.6666046380996704,1.9132120609283447,0.8571169972419739,1.0,1.0,0.0,236.4321746826172,219.0,88413.625,0.0,4056.53125,1.0,278.1499938964844,283.4374694824219,300.29571533203125,306.06842041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808229565620422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14505.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.292724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019380,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.8257443308830261,0.4307054877281189,0.3910224437713623,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.9524245262145996,0.6553567051887512,0.6221185922622681,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.8657979965209961,0.5010762214660645,0.352716326713562,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.854655921459198,0.4814178645610809,0.4591421782970428,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356506347656,0.6955062747001648,0.2528460025787353,1.1594678163528442,285.6356811523437,284.95001220703125,303.2076110839844,297.2654113769531,300.0292358398437,297.24371337890625,285.6357421875,1.0,0.6846889853477478,0.1650516539812088,1.0,1.0,1.0,-3.5843191146850586,1.6687549352645874,1.9155641794204712,0.8583914041519165,1.0,1.0,0.0,227.03228759765625,207.0,88409.078125,0.0,4010.712890625,1.0,278.1499938964844,283.437255859375,300.27020263671875,306.04248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817782998085022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14493.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.243896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019440,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.8257443308830261,0.4307054877281189,0.3910224437713623,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.9524245262145996,0.6553567051887512,0.6221185922622681,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.8657979965209961,0.5010762214660645,0.352716326713562,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.854655921459198,0.4814178645610809,0.4591421782970428,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356506347656,0.6955062747001648,0.2528460025787353,1.1594678163528442,285.6356811523437,284.95001220703125,303.2076110839844,297.2654113769531,300.0292358398437,297.24371337890625,285.6357421875,1.0,0.6846889853477478,0.1650516539812088,1.0,1.0,1.0,-3.5843191146850586,1.6687549352645874,1.9155641794204712,0.8583914041519165,1.0,1.0,0.0,227.03228759765625,207.0,88409.078125,0.0,4010.712890625,1.0,278.1499938964844,283.437255859375,300.27020263671875,306.04248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817782998085022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14493.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.243896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019500,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.8306324481964111,0.4309785962104797,0.3910665810108185,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361389160156,0.9590086340904236,0.6558148860931396,0.6223425269126892,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.871606171131134,0.5018460154533386,0.3530953526496887,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.8602429628372192,0.4821309447288513,0.459602028131485,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.7003171443939209,0.2532084584236145,1.1600829362869265,285.6361083984375,284.95001220703125,303.2074584960937,297.2524719238281,300.0283508300781,297.2421875,285.6361694335937,1.0,0.6823342442512512,0.1626243591308593,1.0,1.0,1.0,-3.5863912105560303,1.6697437763214111,1.9166474342346191,0.8589810132980347,1.0,1.0,0.0,221.8256225585937,207.0,88402.9296875,0.0,3984.19189453125,1.0,278.1499938964844,283.4368896484375,300.2572021484375,306.0289001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822491765022278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14486.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.655029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019560,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63641357421875,0.8359304666519165,0.4312503933906555,0.3911032676696777,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63641357421875,0.9658315777778624,0.6562586426734924,0.6225467324256897,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63641357421875,0.8779227137565613,0.5026134252548218,0.3534674048423767,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63641357421875,0.8663367629051208,0.4828407168388366,0.4600521624088287,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63641357421875,0.7054866552352905,0.2535745203495025,1.160681962966919,285.63641357421875,284.95001220703125,303.2071533203125,297.23931884765625,300.0274353027344,297.24072265625,285.6364440917969,1.0,0.6798774003982544,0.1602048128843307,1.0,1.0,1.0,-3.588391065597534,1.670697808265686,1.9176931381225584,0.8595513701438904,1.0,1.0,0.0,216.4361267089844,195.0,88394.84375,0.0,3956.332275390625,1.0,278.1499938964844,283.4364318847656,300.2440490722656,306.0150451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827204704284668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14479.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.0703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019620,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.847947359085083,0.4317860007286072,0.3911550939083099,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.9798805713653564,0.6571080684661865,0.6229008436203003,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.8921454548835754,0.5041406750679016,0.3541938662528991,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.8801392912864685,0.4842455685138702,0.4609232544898987,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.7165670990943909,0.2543118894100189,1.1618350744247437,285.63653564453125,284.95001220703125,303.20611572265625,297.2124938964844,300.0255432128906,297.238037109375,285.6365661621094,1.0,0.674717903137207,0.1553657352924347,1.0,1.0,1.0,-3.5921902656555176,1.6725093126296997,1.9196809530258176,0.8606387972831726,1.0,1.0,0.0,205.2320098876953,183.0,88372.453125,0.0,3897.39306640625,1.0,278.1499938964844,283.43511962890625,300.2171630859375,305.986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836577534675598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14463.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.84912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019680,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.847947359085083,0.4317860007286072,0.3911550939083099,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.9798805713653564,0.6571080684661865,0.6229008436203003,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.8921454548835754,0.5041406750679016,0.3541938662528991,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.8801392912864685,0.4842455685138702,0.4609232544898987,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.7165670990943909,0.2543118894100189,1.1618350744247437,285.63653564453125,284.95001220703125,303.20611572265625,297.2124938964844,300.0255432128906,297.238037109375,285.6365661621094,1.0,0.674717903137207,0.1553657352924347,1.0,1.0,1.0,-3.5921902656555176,1.6725093126296997,1.9196809530258176,0.8606387972831726,1.0,1.0,0.0,205.2320098876953,183.0,88372.453125,0.0,3897.39306640625,1.0,278.1499938964844,283.43511962890625,300.2171630859375,305.986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836577534675598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14463.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.84912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019740,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361999511719,0.8620955944061279,0.4323099255561828,0.3911867141723633,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361694335937,0.9938235878944396,0.6579248905181885,0.623210608959198,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361694335937,0.9086503982543944,0.5056617856025696,0.3549074530601501,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361694335937,0.8961140513420105,0.4856310188770294,0.4617657959461212,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361999511719,0.7282598614692688,0.2550483047962188,1.1629397869110107,285.6361694335937,284.95001220703125,303.2045593261719,297.1850891113281,300.0235595703125,297.23565673828125,285.6361694335937,1.0,0.6693707704544067,0.1505266427993774,1.0,1.0,1.0,-3.5958023071289062,1.6742305755615234,1.9215716123580933,0.8616762161254883,1.0,1.0,0.0,193.73858642578125,171.0,88343.390625,0.0,3836.072998046875,1.0,278.1499938964844,283.43341064453125,300.18975830078125,305.9565734863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845988512039185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14445.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.66259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019800,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361999511719,0.8620955944061279,0.4323099255561828,0.3911867141723633,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361694335937,0.9938235878944396,0.6579248905181885,0.623210608959198,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361694335937,0.9086503982543944,0.5056617856025696,0.3549074530601501,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361694335937,0.8961140513420105,0.4856310188770294,0.4617657959461212,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361999511719,0.7282598614692688,0.2550483047962188,1.1629397869110107,285.6361694335937,284.95001220703125,303.2045593261719,297.1850891113281,300.0235595703125,297.23565673828125,285.6361694335937,1.0,0.6693707704544067,0.1505266427993774,1.0,1.0,1.0,-3.5958023071289062,1.6742305755615234,1.9215716123580933,0.8616762161254883,1.0,1.0,0.0,193.73858642578125,171.0,88343.390625,0.0,3836.072998046875,1.0,278.1499938964844,283.43341064453125,300.18975830078125,305.9565734863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845988512039185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14445.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.66259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019860,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.8749608397483826,0.4327182471752167,0.3912461102008819,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.9990000128746032,0.6596332788467407,0.6117069721221924,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.9247832298278807,0.5070802569389343,0.3556495308876037,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217346191406,0.910727083683014,0.4869095981121063,0.4626407623291015,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62213134765625,0.7385126948356628,0.2557041943073272,1.16428542137146,285.6217041015625,284.95001220703125,303.2024841308594,297.1571655273437,300.0214233398437,297.2343139648437,285.6206359863281,1.0,0.6629930734634399,0.1457217186689376,1.0,1.0,1.0,-3.585664749145508,1.6692488193511963,1.9164159297943115,0.859458863735199,1.0,1.0,0.0,184.06114196777344,159.0,88110.4921875,0.0,3750.97705078125,1.0,278.1499938964844,283.4208984375,300.1612548828125,305.9181823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88542640209198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14393.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.4111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019920,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.8749608397483826,0.4327182471752167,0.3912461102008819,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.9990000128746032,0.6596332788467407,0.6117069721221924,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.9247832298278807,0.5070802569389343,0.3556495308876037,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217346191406,0.910727083683014,0.4869095981121063,0.4626407623291015,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62213134765625,0.7385126948356628,0.2557041943073272,1.16428542137146,285.6217041015625,284.95001220703125,303.2024841308594,297.1571655273437,300.0214233398437,297.2343139648437,285.6206359863281,1.0,0.6629930734634399,0.1457217186689376,1.0,1.0,1.0,-3.585664749145508,1.6692488193511963,1.9164159297943115,0.859458863735199,1.0,1.0,0.0,184.06114196777344,159.0,88110.4921875,0.0,3750.97705078125,1.0,278.1499938964844,283.4208984375,300.1612548828125,305.9181823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88542640209198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14393.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.4111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019980,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.8868035674095154,0.4328481256961822,0.3911411166191101,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58306884765625,0.9990000128746032,0.6642918586730957,0.5878640413284302,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.9397984743118286,0.5082499980926514,0.3562830090522766,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832214355469,0.9252646565437316,0.4879436194896698,0.4633708894252777,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838623046875,0.7479872703552246,0.2561794221401214,1.1651852130889893,285.5831604003906,284.95001220703125,303.20001220703125,297.12890625,300.021728515625,297.2386474609375,285.58160400390625,1.0,0.654885470867157,0.1409167796373367,1.0,1.0,1.0,-3.5595510005950928,1.656604886054993,1.9029461145401,0.8528492450714111,1.0,1.0,0.0,175.1977996826172,147.0,87601.640625,0.0,3631.779541015625,1.0,278.1499938964844,283.39111328125,300.1307067871094,305.8583374023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857455849647522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14286.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020040,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.8868035674095154,0.4328481256961822,0.3911411166191101,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58306884765625,0.9990000128746032,0.6642918586730957,0.5878640413284302,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.9397984743118286,0.5082499980926514,0.3562830090522766,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832214355469,0.9252646565437316,0.4879436194896698,0.4633708894252777,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838623046875,0.7479872703552246,0.2561794221401214,1.1651852130889893,285.5831604003906,284.95001220703125,303.20001220703125,297.12890625,300.021728515625,297.2386474609375,285.58160400390625,1.0,0.654885470867157,0.1409167796373367,1.0,1.0,1.0,-3.5595510005950928,1.656604886054993,1.9029461145401,0.8528492450714111,1.0,1.0,0.0,175.1977996826172,147.0,87601.640625,0.0,3631.779541015625,1.0,278.1499938964844,283.39111328125,300.1307067871094,305.8583374023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857455849647522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14286.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020100,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609130859375,0.8935346007347107,0.4328318238258362,0.3910005390644073,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.9990000128746032,0.6675847172737122,0.5748363137245178,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.9480417966842652,0.5087628364562988,0.3565383553504944,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.560791015625,0.9335914254188538,0.4883850216865539,0.4636511206626892,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.7534214854240417,0.256371796131134,1.1653563976287842,285.5607604980469,284.95001220703125,303.1986083984375,297.1146850585937,300.02349853515625,297.2440795898437,285.5590515136719,1.0,0.6503946185112,0.1385143101215362,1.0,1.0,1.0,-3.544564247131348,1.6493512392044067,1.895212888717652,0.8490265011787415,1.0,1.0,0.0,170.45225524902344,147.0,87308.9453125,0.0,3566.1552734375,1.0,278.1499938964844,283.373779296875,300.1153564453125,305.8242492675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857242465019226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14225.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.199462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020160,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.9008358716964722,0.4327712953090668,0.3908121883869171,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.9990000128746032,0.6714035272598267,0.5611113905906677,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.9566413164138794,0.5092366933822632,0.356760561466217,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.942481279373169,0.4887807369232178,0.4638815224170685,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7593885064125061,0.2565450370311737,1.1654011011123655,285.5369567871094,284.95001220703125,303.1971130371094,297.10040283203125,300.0267333984375,297.2524108886719,285.5351867675781,1.0,0.6456459164619446,0.1365055441856384,1.0,1.0,1.0,-3.5284264087677,1.6415404081344604,1.8868861198425293,0.844897985458374,1.0,1.0,0.0,165.53746032714844,165.0,86999.6484375,0.0,3497.25244140625,1.0,278.1499938964844,283.3553771972656,300.1001281738281,305.788818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856140971183777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14161.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3269.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020220,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.9021816849708556,0.4327735006809234,0.3907470405101776,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.9990000128746032,0.6780694127082825,0.5585856437683105,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.9588283896446228,0.510316789150238,0.3574535548686981,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.9446848630905152,0.4896670877933502,0.4646534621715545,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.7608890533447266,0.2570010423660278,1.1671361923217771,285.5243530273437,284.95001220703125,303.19390869140625,297.0718078613281,300.0338439941406,297.2683410644531,285.5247802734375,1.0,0.6461779475212097,0.1324879974126815,1.0,1.0,1.0,-3.529103755950928,1.6419742107391355,1.887129545211792,0.8445830941200256,1.0,1.0,0.0,164.77651977539062,183.0,86875.9375,0.0,3494.355712890625,1.0,278.1499938964844,283.3451232910156,300.0718994140625,305.73748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855660557746887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14117.0625,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.71826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020280,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.9021816849708556,0.4327735006809234,0.3907470405101776,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.9990000128746032,0.6780694127082825,0.5585856437683105,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.9588283896446228,0.510316789150238,0.3574535548686981,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.9446848630905152,0.4896670877933502,0.4646534621715545,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.7608890533447266,0.2570010423660278,1.1671361923217771,285.5243530273437,284.95001220703125,303.19390869140625,297.0718078613281,300.0338439941406,297.2683410644531,285.5247802734375,1.0,0.6461779475212097,0.1324879974126815,1.0,1.0,1.0,-3.529103755950928,1.6419742107391355,1.887129545211792,0.8445830941200256,1.0,1.0,0.0,164.77651977539062,183.0,86875.9375,0.0,3494.355712890625,1.0,278.1499938964844,283.3451232910156,300.0718994140625,305.73748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855660557746887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14117.0625,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.71826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020340,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472717285156,0.8943957090377808,0.4330293536186218,0.391080379486084,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474548339844,0.9990000128746032,0.6814014911651611,0.5733434557914734,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54736328125,0.9508445858955384,0.5116631984710693,0.3584648668766022,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54736328125,0.936198115348816,0.4907487332820892,0.4657904207706451,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468444824219,0.7551095485687256,0.2575665414333343,1.1703848838806152,285.5473937988281,284.95001220703125,303.1903991699219,297.0431823730469,300.0339660644531,297.27032470703125,285.5486755371094,1.0,0.6527094841003418,0.1284704506397247,1.0,1.0,1.0,-3.5537257194519043,1.6538984775543213,1.899827241897583,0.850843608379364,1.0,1.0,0.0,170.3790740966797,201.0,87142.78125,0.0,3588.23388671875,1.0,278.1499938964844,283.3599853515625,300.0473022460937,305.7223205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864060640335083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14152.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.58203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
