time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020400,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472717285156,0.8943957090377808,0.4330293536186218,0.391080379486084,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474548339844,0.9990000128746032,0.6814014911651611,0.5733434557914734,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54736328125,0.9508445858955384,0.5116631984710693,0.3584648668766022,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54736328125,0.936198115348816,0.4907487332820892,0.4657904207706451,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468444824219,0.7551095485687256,0.2575665414333343,1.1703848838806152,285.5473937988281,284.95001220703125,303.1903991699219,297.0431823730469,300.0339660644531,297.27032470703125,285.5486755371094,1.0,0.6527094841003418,0.1284704506397247,1.0,1.0,1.0,-3.5537257194519043,1.6538984775543213,1.899827241897583,0.850843608379364,1.0,1.0,0.0,170.3790740966797,201.0,87142.78125,0.0,3588.23388671875,1.0,278.1499938964844,283.3599853515625,300.0473022460937,305.7223205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864060640335083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14152.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.58203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020460,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8816850185394287,0.4335152804851532,0.391759991645813,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.9990000128746032,0.6812279224395752,0.5988563299179077,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.9366205334663392,0.5132669806480408,0.3597603440284729,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58966064453125,0.9216120839118958,0.4920331239700317,0.4672579765319824,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.7455018758773804,0.2581877410411834,1.1745915412902832,285.5897521972656,284.95001220703125,303.1866455078125,297.01470947265625,300.0267028808594,297.2579650878906,285.591552734375,1.0,0.6633126139640808,0.1238201856613159,1.0,1.0,1.0,-3.593604326248169,1.673164129257202,1.9204401969909668,0.8611330986022949,1.0,1.0,0.0,180.24484252929688,204.0,87636.34375,0.0,3747.70849609375,1.0,278.1499938964844,283.3887634277344,300.02252197265625,305.7255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880518078804016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14231.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.9833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020520,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8816850185394287,0.4335152804851532,0.391759991645813,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.9990000128746032,0.6812279224395752,0.5988563299179077,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.9366205334663392,0.5132669806480408,0.3597603440284729,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58966064453125,0.9216120839118958,0.4920331239700317,0.4672579765319824,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.7455018758773804,0.2581877410411834,1.1745915412902832,285.5897521972656,284.95001220703125,303.1866455078125,297.01470947265625,300.0267028808594,297.2579650878906,285.591552734375,1.0,0.6633126139640808,0.1238201856613159,1.0,1.0,1.0,-3.593604326248169,1.673164129257202,1.9204401969909668,0.8611330986022949,1.0,1.0,0.0,180.24484252929688,204.0,87636.34375,0.0,3747.70849609375,1.0,278.1499938964844,283.3887634277344,300.02252197265625,305.7255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880518078804016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14231.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.9833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020580,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.8732398152351379,0.4340533316135406,0.3924557864665985,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62451171875,0.9990000128746032,0.6792755722999573,0.6171851754188538,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.9270492792129515,0.514964759349823,0.3610956966876983,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243896484375,0.9121477603912354,0.4933709800243377,0.4687376022338867,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.7392190098762512,0.2587612569332123,1.1783268451690674,285.6244506835937,284.95001220703125,303.1827087402344,296.9864807128906,300.0162658691406,297.2406005859375,285.6255798339844,1.0,0.6708930134773254,0.1191699206829071,1.0,1.0,1.0,-3.62439489364624,1.6879572868347168,1.936437726020813,0.8693968653678894,1.0,1.0,0.0,187.6869964599609,207.0,88006.515625,0.0,3871.99755859375,1.0,278.1499938964844,283.4117736816406,299.9958190917969,305.726806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900054097175598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14291.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.25830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020640,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.8732398152351379,0.4340533316135406,0.3924557864665985,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62451171875,0.9990000128746032,0.6792755722999573,0.6171851754188538,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.9270492792129515,0.514964759349823,0.3610956966876983,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243896484375,0.9121477603912354,0.4933709800243377,0.4687376022338867,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.7392190098762512,0.2587612569332123,1.1783268451690674,285.6244506835937,284.95001220703125,303.1827087402344,296.9864807128906,300.0162658691406,297.2406005859375,285.6255798339844,1.0,0.6708930134773254,0.1191699206829071,1.0,1.0,1.0,-3.62439489364624,1.6879572868347168,1.936437726020813,0.8693968653678894,1.0,1.0,0.0,187.6869964599609,207.0,88006.515625,0.0,3871.99755859375,1.0,278.1499938964844,283.4117736816406,299.9958190917969,305.726806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900054097175598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14291.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.25830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020700,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.8699695467948914,0.4343076944351196,0.3927770853042602,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.9990000128746032,0.6781646013259888,0.6246154308319092,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.92339688539505,0.5158235430717468,0.3617572784423828,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.9086260199546814,0.4940304756164551,0.4694536924362182,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7368027567863464,0.259031593799591,1.1800118684768677,285.6381225585937,284.95001220703125,303.1806945800781,296.9725036621094,300.0116577148437,297.233154296875,285.6391296386719,1.0,0.6741365790367126,0.1168447881937027,1.0,1.0,1.0,-3.637408018112183,1.6942172050476074,1.9431906938552856,0.8728365898132324,1.0,1.0,0.0,190.7808380126953,207.0,88155.9609375,0.0,3924.806884765625,1.0,278.1499938964844,283.4208679199219,299.9818115234375,305.7235412597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909339308738708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14314.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.94091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020760,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.8670991063117981,0.4345467388629913,0.3930783271789551,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.650634765625,0.9990000128746032,0.6770249605178833,0.6312940716743469,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.9202513098716736,0.516703724861145,0.362423688173294,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.9056299924850464,0.4946764409542084,0.4701509475708008,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.7346915602684021,0.2592959105968475,1.1816219091415403,285.65057373046875,284.95001220703125,303.1786193847656,296.9586181640625,300.00762939453125,297.2268981933594,285.6514892578125,1.0,0.677104651927948,0.1139893382787704,1.0,1.0,1.0,-3.649386167526245,1.699978232383728,1.949407935142517,0.8759999871253967,1.0,1.0,0.0,193.6024475097656,210.0,88291.4921875,0.0,3973.5634765625,1.0,278.1499938964844,283.4290771484375,299.9676818847656,305.7188720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918193578720093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14333.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.21826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020820,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.861439049243927,0.4349610507488251,0.3936361372470855,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.9981679320335388,0.6748700141906738,0.6397805213928223,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.914143681526184,0.5184930562973022,0.3637874126434326,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.8999161124229431,0.4959079921245575,0.4715023636817932,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66912841796875,0.7305222749710083,0.2598062455654144,1.1847867965698242,285.6693725585937,284.95001220703125,303.1744384765625,296.9312438964844,300.0014953613281,297.2183532714844,285.669921875,1.0,0.6821698546409607,0.1082784384489059,1.0,1.0,1.0,-3.667594194412232,1.708712816238403,1.958881378173828,0.8808974027633667,1.0,1.0,0.0,199.0931091308593,213.0,88483.203125,0.0,4055.503662109375,1.0,278.1499938964844,283.4410400390625,299.93951416015625,305.7051086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934413194656372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14358.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.375244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020880,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.861439049243927,0.4349610507488251,0.3936361372470855,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.9981679320335388,0.6748700141906738,0.6397805213928223,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.914143681526184,0.5184930562973022,0.3637874126434326,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.8999161124229431,0.4959079921245575,0.4715023636817932,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66912841796875,0.7305222749710083,0.2598062455654144,1.1847867965698242,285.6693725585937,284.95001220703125,303.1744384765625,296.9312438964844,300.0014953613281,297.2183532714844,285.669921875,1.0,0.6821698546409607,0.1082784384489059,1.0,1.0,1.0,-3.667594194412232,1.708712816238403,1.958881378173828,0.8808974027633667,1.0,1.0,0.0,199.0931091308593,213.0,88483.203125,0.0,4055.503662109375,1.0,278.1499938964844,283.4410400390625,299.93951416015625,305.7051086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934413194656372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14358.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.375244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020940,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.8548336029052734,0.4352249205112457,0.3941175043582916,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.9916359186172484,0.6738911271095276,0.6387791037559509,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.9070741534233092,0.5202053189277649,0.3651498258113861,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.893149197101593,0.497001975774765,0.4727837443351745,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67291259765625,0.7255544662475586,0.2602284252643585,1.1878308057785034,285.6729431152344,284.95001220703125,303.1701965332031,296.90447998046875,299.9971008300781,297.2137451171875,285.67303466796875,1.0,0.6858168840408325,0.102567546069622,1.0,1.0,1.0,-3.673579692840576,1.7115583419799805,1.962021350860596,0.882622241973877,1.0,1.0,0.0,205.02345275878903,216.0,88488.4453125,0.0,4108.84326171875,1.0,278.1499938964844,283.44195556640625,299.9111633300781,305.68017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947446942329407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14349.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.5498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021000,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.8548336029052734,0.4352249205112457,0.3941175043582916,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.9916359186172484,0.6738911271095276,0.6387791037559509,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.9070741534233092,0.5202053189277649,0.3651498258113861,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.893149197101593,0.497001975774765,0.4727837443351745,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67291259765625,0.7255544662475586,0.2602284252643585,1.1878308057785034,285.6729431152344,284.95001220703125,303.1701965332031,296.90447998046875,299.9971008300781,297.2137451171875,285.67303466796875,1.0,0.6858168840408325,0.102567546069622,1.0,1.0,1.0,-3.673579692840576,1.7115583419799805,1.962021350860596,0.882622241973877,1.0,1.0,0.0,205.02345275878903,216.0,88488.4453125,0.0,4108.84326171875,1.0,278.1499938964844,283.44195556640625,299.9111633300781,305.68017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947446942329407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14349.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.5498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021060,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.8502579927444458,0.4354083836078644,0.3944486677646637,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747131347656,0.9869808554649352,0.6738205552101135,0.6387125253677368,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.9026508331298828,0.5218944549560547,0.366440862417221,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.8885568976402283,0.4980124235153198,0.4739088118076324,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.7221055030822754,0.2605980038642883,1.1903026103973389,285.6747131347656,284.95001220703125,303.1659545898437,296.87847900390625,299.9939270019531,297.2113037109375,285.6747741699219,1.0,0.6887955069541931,0.0972634404897689,1.0,1.0,1.0,-3.679778814315796,1.7145321369171145,1.965246558189392,0.8842827677726746,1.0,1.0,0.0,209.46627807617188,219.0,88481.4140625,0.0,4153.31640625,1.0,278.1499938964844,283.4415588378906,299.8839416503906,305.65185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895764946937561,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14336.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.076416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021120,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.8502579927444458,0.4354083836078644,0.3944486677646637,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747131347656,0.9869808554649352,0.6738205552101135,0.6387125253677368,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.9026508331298828,0.5218944549560547,0.366440862417221,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.8885568976402283,0.4980124235153198,0.4739088118076324,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.7221055030822754,0.2605980038642883,1.1903026103973389,285.6747131347656,284.95001220703125,303.1659545898437,296.87847900390625,299.9939270019531,297.2113037109375,285.6747741699219,1.0,0.6887955069541931,0.0972634404897689,1.0,1.0,1.0,-3.679778814315796,1.7145321369171145,1.965246558189392,0.8842827677726746,1.0,1.0,0.0,209.46627807617188,219.0,88481.4140625,0.0,4153.31640625,1.0,278.1499938964844,283.4415588378906,299.8839416503906,305.65185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895764946937561,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14336.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.076416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021180,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.8465851545333862,0.4355628192424774,0.3947216868400574,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.983169674873352,0.6740711331367493,0.6390129327774048,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.8993381261825562,0.5235992670059204,0.3677188158035278,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.8849272727966309,0.4989823698997497,0.4749629199504852,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.7193077206611633,0.2609368562698364,1.192496418952942,285.67626953125,284.95001220703125,303.1617736816406,296.8533020019531,299.9911499023437,297.2096252441406,285.67633056640625,1.0,0.6914449334144592,0.0919593423604965,1.0,1.0,1.0,-3.685914993286133,1.717476487159729,1.9684386253356927,0.8859214782714844,1.0,1.0,0.0,213.2479553222656,222.0,88470.890625,0.0,4193.60009765625,1.0,278.1499938964844,283.4409484863281,299.858154296875,305.62451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89667147397995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14323.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.5380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021240,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.8465851545333862,0.4355628192424774,0.3947216868400574,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.983169674873352,0.6740711331367493,0.6390129327774048,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.8993381261825562,0.5235992670059204,0.3677188158035278,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.8849272727966309,0.4989823698997497,0.4749629199504852,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.7193077206611633,0.2609368562698364,1.192496418952942,285.67626953125,284.95001220703125,303.1617736816406,296.8533020019531,299.9911499023437,297.2096252441406,285.67633056640625,1.0,0.6914449334144592,0.0919593423604965,1.0,1.0,1.0,-3.685914993286133,1.717476487159729,1.9684386253356927,0.8859214782714844,1.0,1.0,0.0,213.2479553222656,222.0,88470.890625,0.0,4193.60009765625,1.0,278.1499938964844,283.4409484863281,299.858154296875,305.62451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89667147397995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14323.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.5380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021300,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.844931423664093,0.4356343746185303,0.3948474526405334,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.981420874595642,0.6742475032806396,0.6392204761505127,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8978846669197083,0.5244615077972412,0.3683601319789886,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8833052515983582,0.4994580447673797,0.4754752218723297,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.7180323600769043,0.2610984742641449,1.193532109260559,285.677001953125,284.95001220703125,303.15972900390625,296.8410949707031,299.9898681640625,297.2089233398437,285.6770935058594,1.0,0.6927030086517334,0.0893072932958602,1.0,1.0,1.0,-3.688950300216675,1.71893310546875,1.9700171947479248,0.8867300152778625,1.0,1.0,0.0,215.0126800537109,222.0,88465.3671875,0.0,4212.90673828125,1.0,278.1499938964844,283.44061279296875,299.845703125,305.6112670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970984816551208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14316.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021360,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777648925781,0.8433681130409241,0.4357029795646667,0.3949678838253021,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777648925781,0.9797474145889282,0.6744461059570312,0.6394526958465576,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777648925781,0.8965330123901367,0.5253313779830933,0.3690046370029449,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777648925781,0.8817784190177917,0.4999284744262695,0.4759797155857086,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.677734375,0.7168152928352356,0.2612554728984833,1.194534420967102,285.6777648925781,284.95001220703125,303.1576843261719,296.8291320800781,299.9886169433594,297.2082824707031,285.6778564453125,1.0,0.6939278244972229,0.0867097973823547,1.0,1.0,1.0,-3.691962957382202,1.720379114151001,1.9715838432312007,0.8875309824943542,1.0,1.0,0.0,216.7164001464844,225.0,88460.0,0.0,4231.7978515625,1.0,278.1499938964844,283.4403076171875,299.8335876464844,305.59832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975111246109009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14310.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.373291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021420,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.840438723564148,0.4358333647251129,0.3951974511146545,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793518066406,0.9765519499778748,0.674885630607605,0.6399627327919006,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.8940532803535461,0.5270954966545105,0.370306134223938,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.8789309859275818,0.5008567571640015,0.4769711792469024,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.7144976258277893,0.2615577280521393,1.1964610815048218,285.6793212890625,284.95001220703125,303.1537475585937,296.8060607910156,299.986328125,297.20721435546875,285.6794128417969,1.0,0.6963072419166565,0.0815148130059242,1.0,1.0,1.0,-3.697929859161377,1.7232438325881958,1.9746860265731807,0.8891124725341797,1.0,1.0,0.0,220.00076293945312,228.0,88450.4453125,0.0,4268.73095703125,1.0,278.1499938964844,283.4397277832031,299.8101806640625,305.5733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898294985294342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14298.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3387.685791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021480,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.840438723564148,0.4358333647251129,0.3951974511146545,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793518066406,0.9765519499778748,0.674885630607605,0.6399627327919006,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.8940532803535461,0.5270954966545105,0.370306134223938,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.8789309859275818,0.5008567571640015,0.4769711792469024,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.7144976258277893,0.2615577280521393,1.1964610815048218,285.6793212890625,284.95001220703125,303.1537475585937,296.8060607910156,299.986328125,297.20721435546875,285.6794128417969,1.0,0.6963072419166565,0.0815148130059242,1.0,1.0,1.0,-3.697929859161377,1.7232438325881958,1.9746860265731807,0.8891124725341797,1.0,1.0,0.0,220.00076293945312,228.0,88450.4453125,0.0,4268.73095703125,1.0,278.1499938964844,283.4397277832031,299.8101806640625,305.5733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898294985294342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14298.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3387.685791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021540,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.8377050161361694,0.4359559416770935,0.3954153656959533,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.9734954237937928,0.6753612756729126,0.6405102014541626,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.891803503036499,0.5289003252983093,0.3716317117214203,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.8762873411178589,0.5017694234848022,0.4779427647590637,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810302734375,0.7122808694839478,0.2618445456027984,1.1982955932617188,285.6810607910156,284.95001220703125,303.1499938964844,296.7842102050781,299.9842224121094,297.2064208984375,285.68115234375,1.0,0.6986185908317566,0.0763198286294937,1.0,1.0,1.0,-3.7038228511810303,1.72607421875,1.9777486324310305,0.8906667828559875,1.0,1.0,0.0,223.1721954345703,231.0,88444.0859375,0.0,4304.85986328125,1.0,278.1499938964844,283.4393310546875,299.7881774902344,305.5500183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899038553237915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14287.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3394.620361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021600,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.8377050161361694,0.4359559416770935,0.3954153656959533,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.9734954237937928,0.6753612756729126,0.6405102014541626,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.891803503036499,0.5289003252983093,0.3716317117214203,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.8762873411178589,0.5017694234848022,0.4779427647590637,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810302734375,0.7122808694839478,0.2618445456027984,1.1982955932617188,285.6810607910156,284.95001220703125,303.1499938964844,296.7842102050781,299.9842224121094,297.2064208984375,285.68115234375,1.0,0.6986185908317566,0.0763198286294937,1.0,1.0,1.0,-3.7038228511810303,1.72607421875,1.9777486324310305,0.8906667828559875,1.0,1.0,0.0,223.1721954345703,231.0,88444.0859375,0.0,4304.85986328125,1.0,278.1499938964844,283.4393310546875,299.7881774902344,305.5500183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899038553237915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14287.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3394.620361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021660,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.8350985050201416,0.436073362827301,0.395626425743103,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829833984375,0.9705079197883606,0.6758555173873901,0.6410761475563049,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829833984375,0.8897045850753784,0.5307409167289734,0.3729800581932068,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829833984375,0.873775839805603,0.5026711821556091,0.4789016246795654,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.710109293460846,0.2621200680732727,1.200068473815918,285.6829833984375,284.95001220703125,303.14569091796875,296.7637939453125,299.98193359375,297.2058410644531,285.6830444335937,1.0,0.7008925676345825,0.0711791589856147,1.0,1.0,1.0,-3.7096667289733887,1.728881597518921,1.980785131454468,0.8922035098075867,1.0,1.0,0.0,226.29000854492188,234.0,88441.625,0.0,4340.6240234375,1.0,278.1499938964844,283.4391784667969,299.7674560546875,305.5281677246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997231721878052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14278.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.00390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021720,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.8350985050201416,0.436073362827301,0.395626425743103,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829833984375,0.9705079197883606,0.6758555173873901,0.6410761475563049,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829833984375,0.8897045850753784,0.5307409167289734,0.3729800581932068,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829833984375,0.873775839805603,0.5026711821556091,0.4789016246795654,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.710109293460846,0.2621200680732727,1.200068473815918,285.6829833984375,284.95001220703125,303.14569091796875,296.7637939453125,299.98193359375,297.2058410644531,285.6830444335937,1.0,0.7008925676345825,0.0711791589856147,1.0,1.0,1.0,-3.7096667289733887,1.728881597518921,1.980785131454468,0.8922035098075867,1.0,1.0,0.0,226.29000854492188,234.0,88441.625,0.0,4340.6240234375,1.0,278.1499938964844,283.4391784667969,299.7674560546875,305.5281677246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997231721878052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14278.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.00390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021780,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.832596480846405,0.4361859560012817,0.3958316147327423,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850891113281,0.9675754904747008,0.6763648390769958,0.6416565179824829,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850891113281,0.8877363204956055,0.532621443271637,0.3743544518947601,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850891113281,0.8713744282722473,0.503562331199646,0.479848712682724,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.7079634070396423,0.2623843848705292,1.2017830610275269,285.6850891113281,284.95001220703125,303.1400146484375,296.7448425292969,299.9792175292969,297.2054138183594,285.6851806640625,1.0,0.7031372785568237,0.0660384818911552,1.0,1.0,1.0,-3.715467691421509,1.7316685914993286,1.98379909992218,0.8937256932258606,1.0,1.0,0.0,229.36868286132807,237.0,88444.0390625,0.0,4376.12744140625,1.0,278.1499938964844,283.4393005371094,299.7481994628906,305.5080871582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003574848175049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14270.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.916748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021840,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.832596480846405,0.4361859560012817,0.3958316147327423,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850891113281,0.9675754904747008,0.6763648390769958,0.6416565179824829,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850891113281,0.8877363204956055,0.532621443271637,0.3743544518947601,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850891113281,0.8713744282722473,0.503562331199646,0.479848712682724,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.7079634070396423,0.2623843848705292,1.2017830610275269,285.6850891113281,284.95001220703125,303.1400146484375,296.7448425292969,299.9792175292969,297.2054138183594,285.6851806640625,1.0,0.7031372785568237,0.0660384818911552,1.0,1.0,1.0,-3.715467691421509,1.7316685914993286,1.98379909992218,0.8937256932258606,1.0,1.0,0.0,229.36868286132807,237.0,88444.0390625,0.0,4376.12744140625,1.0,278.1499938964844,283.4393005371094,299.7481994628906,305.5080871582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003574848175049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14270.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.916748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021900,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.8313791155815125,0.4362402856349945,0.395931988954544,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.9661272764205932,0.6766244769096375,0.6419513821601868,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.8867982029914856,0.5335804224014282,0.3750541508197784,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.870209813117981,0.5040033459663391,0.4803175032138824,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.7069050669670105,0.2625118792057037,1.2026169300079346,285.68621826171875,284.95001220703125,303.1366577148437,296.73590087890625,299.9776306152344,297.2052917480469,285.6863098144531,1.0,0.7042504549026489,0.063468150794506,1.0,1.0,1.0,-3.718353033065796,1.7330549955368042,1.985298037528992,0.8944815993309021,1.0,1.0,0.0,230.89645385742188,237.0,88447.5390625,0.0,4393.802734375,1.0,278.1499938964844,283.4394836425781,299.7391967773437,305.4988708496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006653428077698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14267.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.785400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021960,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.8301793932914734,0.4362937808036804,0.3960314691066742,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.9646860361099244,0.6768861413002014,0.6422482132911682,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.885883092880249,0.5345479846000671,0.3757596015930176,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.8690646290779114,0.5044424533843994,0.4807842671871185,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.7058591246604919,0.2626373171806335,1.2034409046173096,285.6874084472656,284.95001220703125,303.13299560546875,296.7273254394531,299.9759521484375,297.2052307128906,285.6875305175781,1.0,0.7053597569465637,0.0608076974749565,1.0,1.0,1.0,-3.721231460571289,1.7344379425048828,1.9867935180664065,0.8952351212501526,1.0,1.0,0.0,232.4209899902344,240.0,88451.9921875,0.0,4411.46484375,1.0,278.1499938964844,283.43975830078125,299.7304992675781,305.4900207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009580016136168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14264.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.512939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022020,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.8278301358222961,0.4363974034786224,0.3962270319461822,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9618277549743652,0.6774163842201233,0.6428483724594116,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.8841267228126526,0.5365180373191833,0.3771942555904388,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.8668309450149536,0.5053128004074097,0.4817100465297699,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68994140625,0.7038030028343201,0.26288041472435,1.2050515413284302,285.6899719238281,284.95001220703125,303.1247253417969,296.71124267578125,299.97216796875,297.2051696777344,285.6900939941406,1.0,0.7075667381286621,0.0554867945611476,1.0,1.0,1.0,-3.726966857910156,1.7371938228607178,1.9897730350494385,0.8967344760894775,1.0,1.0,0.0,235.45916748046875,243.0,88465.0234375,0.0,4446.7373046875,1.0,278.1499938964844,283.4405212402344,299.7142028808594,305.4736633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015178084373474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14259.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.728759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022080,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.8278301358222961,0.4363974034786224,0.3962270319461822,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9618277549743652,0.6774163842201233,0.6428483724594116,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.8841267228126526,0.5365180373191833,0.3771942555904388,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.8668309450149536,0.5053128004074097,0.4817100465297699,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68994140625,0.7038030028343201,0.26288041472435,1.2050515413284302,285.6899719238281,284.95001220703125,303.1247253417969,296.71124267578125,299.97216796875,297.2051696777344,285.6900939941406,1.0,0.7075667381286621,0.0554867945611476,1.0,1.0,1.0,-3.726966857910156,1.7371938228607178,1.9897730350494385,0.8967344760894775,1.0,1.0,0.0,235.45916748046875,243.0,88465.0234375,0.0,4446.7373046875,1.0,278.1499938964844,283.4405212402344,299.7142028808594,305.4736633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015178084373474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14259.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.728759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022140,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.8255348205566406,0.4364790916442871,0.3964057266712188,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.9590125679969788,0.6779772639274597,0.6434725522994995,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.8824899792671204,0.5385900139808655,0.3786913156509399,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.8646620512008667,0.5061550140380859,0.4826122522354126,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927490234375,0.7017937898635864,0.2631138861179352,1.2066152095794678,285.6928100585937,284.95001220703125,303.1151428222656,296.69647216796875,299.9679260253906,297.2054748535156,285.69293212890625,1.0,0.7097626328468323,0.0501658916473388,1.0,1.0,1.0,-3.732702255249024,1.7399500608444214,1.992752194404602,0.8982304334640503,1.0,1.0,0.0,238.48410034179688,246.0,88483.953125,0.0,4482.0263671875,1.0,278.1499938964844,283.4416198730469,299.6993408203125,305.4592590332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020512700080872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14256.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.697998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022200,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.8255348205566406,0.4364790916442871,0.3964057266712188,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.9590125679969788,0.6779772639274597,0.6434725522994995,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.8824899792671204,0.5385900139808655,0.3786913156509399,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.8646620512008667,0.5061550140380859,0.4826122522354126,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927490234375,0.7017937898635864,0.2631138861179352,1.2066152095794678,285.6928100585937,284.95001220703125,303.1151428222656,296.69647216796875,299.9679260253906,297.2054748535156,285.69293212890625,1.0,0.7097626328468323,0.0501658916473388,1.0,1.0,1.0,-3.732702255249024,1.7399500608444214,1.992752194404602,0.8982304334640503,1.0,1.0,0.0,238.48410034179688,246.0,88483.953125,0.0,4482.0263671875,1.0,278.1499938964844,283.4416198730469,299.6993408203125,305.4592590332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020512700080872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14256.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.697998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022260,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.8232814073562622,0.4365395903587341,0.3965664505958557,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.9562376737594604,0.6785677671432495,0.6441225409507751,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.8809626698493958,0.5407570004463196,0.3802507817745209,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.8625485897064209,0.5069701075553894,0.4834901094436645,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.6998277306556702,0.2633406519889831,1.208146333694458,285.6958923339844,284.95001220703125,303.1043701171875,296.6830444335937,299.9633178710937,297.2060546875,285.6960144042969,1.0,0.7119521498680115,0.0448553450405597,1.0,1.0,1.0,-3.738452434539795,1.742713451385498,1.9957389831542969,0.899727463722229,1.0,1.0,0.0,241.50262451171875,249.0,88508.078125,0.0,4517.41943359375,1.0,278.1499938964844,283.44305419921875,299.6856994628906,305.4463806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902542769908905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14255.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
