time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022320,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.8232814073562622,0.4365395903587341,0.3965664505958557,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.9562376737594604,0.6785677671432495,0.6441225409507751,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.8809626698493958,0.5407570004463196,0.3802507817745209,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.8625485897064209,0.5069701075553894,0.4834901094436645,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.6998277306556702,0.2633406519889831,1.208146333694458,285.6958923339844,284.95001220703125,303.1043701171875,296.6830444335937,299.9633178710937,297.2060546875,285.6960144042969,1.0,0.7119521498680115,0.0448553450405597,1.0,1.0,1.0,-3.738452434539795,1.742713451385498,1.9957389831542969,0.899727463722229,1.0,1.0,0.0,241.50262451171875,249.0,88508.078125,0.0,4517.41943359375,1.0,278.1499938964844,283.44305419921875,299.6856994628906,305.4463806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902542769908905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14255.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022380,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.8210644721984863,0.4365854263305664,0.3967120945453644,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.9535020589828492,0.6791797876358032,0.644794762134552,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.8795356154441833,0.5430024266242981,0.3818682134151459,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.8604872822761536,0.5077633857727051,0.4843456447124481,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.6979021430015564,0.2635609209537506,1.209646224975586,285.6992492675781,284.95001220703125,303.09234619140625,296.6708374023437,299.95831298828125,297.20684814453125,285.6993713378906,1.0,0.7141361832618713,0.0395447947084903,1.0,1.0,1.0,-3.7442164421081534,1.745483636856079,1.9987328052520752,0.9012255072593688,1.0,1.0,0.0,244.5166931152344,252.0,88537.7578125,0.0,4552.92626953125,1.0,278.1499938964844,283.4447937011719,299.6732788085937,305.4351501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030018448829652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14255.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.550048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022440,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.8210644721984863,0.4365854263305664,0.3967120945453644,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.9535020589828492,0.6791797876358032,0.644794762134552,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.8795356154441833,0.5430024266242981,0.3818682134151459,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.8604872822761536,0.5077633857727051,0.4843456447124481,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.6979021430015564,0.2635609209537506,1.209646224975586,285.6992492675781,284.95001220703125,303.09234619140625,296.6708374023437,299.95831298828125,297.20684814453125,285.6993713378906,1.0,0.7141361832618713,0.0395447947084903,1.0,1.0,1.0,-3.7442164421081534,1.745483636856079,1.9987328052520752,0.9012255072593688,1.0,1.0,0.0,244.5166931152344,252.0,88537.7578125,0.0,4552.92626953125,1.0,278.1499938964844,283.4447937011719,299.6732788085937,305.4351501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030018448829652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14255.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.550048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022500,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.8199689388275146,0.4366053342819214,0.396781325340271,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.9521477222442628,0.6794900894165039,0.6451360583305359,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.8788559436798096,0.54414963722229,0.3826957046985626,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.8594759702682495,0.5081537365913391,0.4847666323184967,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.6969536542892456,0.2636682987213135,1.210383415222168,285.7010192871094,284.95001220703125,303.0859069824219,296.6651916503906,299.95556640625,297.2073059082031,285.701171875,1.0,0.7152260541915894,0.0368895195424556,1.0,1.0,1.0,-3.747100114822388,1.7468695640563965,2.000230550765991,0.9019739031791688,1.0,1.0,0.0,246.02227783203125,252.0,88555.0078125,0.0,4570.712890625,1.0,278.1499938964844,283.4458312988281,299.6675720214844,305.4302673339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032259583473206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14255.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.63623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022560,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.8188806772232056,0.4366242289543152,0.3968494534492492,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.9508001804351808,0.6798014640808105,0.6454789042472839,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.8781933784484863,0.545307457447052,0.3835311233997345,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.8584768772125244,0.5085415244102478,0.4851848781108856,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70281982421875,0.696013867855072,0.2637743949890136,1.2111146450042725,285.702880859375,284.95001220703125,303.07916259765625,296.6598205566406,299.9527587890625,297.207763671875,285.7030029296875,1.0,0.7163145542144775,0.0341947078704834,1.0,1.0,1.0,-3.7499828338623047,1.7482550144195557,2.001727819442749,0.902721643447876,1.0,1.0,0.0,247.5283050537109,255.0,88573.3203125,0.0,4588.5263671875,1.0,278.1499938964844,283.4468994140625,299.6621398925781,305.4256896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90343976020813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14256.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.626708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022620,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70672607421875,0.8167247176170349,0.4366592466831207,0.396982729434967,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70672607421875,0.9481265544891356,0.6804254651069641,0.6461669206619263,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70672607421875,0.8769204020500183,0.5476575493812561,0.3852270245552063,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70672607421875,0.8565154075622559,0.5093091130256653,0.4860133826732635,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.6941601037979126,0.2639818787574768,1.21255624294281,285.70672607421875,284.95001220703125,303.0648498535156,296.64996337890625,299.9467163085937,297.2087707519531,285.7068786621094,1.0,0.7184871435165405,0.0288050808012485,1.0,1.0,1.0,-3.7557430267333984,1.7510236501693726,2.0047194957733154,0.9042136669158936,1.0,1.0,0.0,250.54039001464844,258.0,88613.828125,0.0,4624.21533203125,1.0,278.1499938964844,283.4493103027344,299.6521301269531,305.4176940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038476943969728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14260.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.42333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022680,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70672607421875,0.8167247176170349,0.4366592466831207,0.396982729434967,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70672607421875,0.9481265544891356,0.6804254651069641,0.6461669206619263,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70672607421875,0.8769204020500183,0.5476575493812561,0.3852270245552063,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70672607421875,0.8565154075622559,0.5093091130256653,0.4860133826732635,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.6941601037979126,0.2639818787574768,1.21255624294281,285.70672607421875,284.95001220703125,303.0648498535156,296.64996337890625,299.9467163085937,297.2087707519531,285.7068786621094,1.0,0.7184871435165405,0.0288050808012485,1.0,1.0,1.0,-3.7557430267333984,1.7510236501693726,2.0047194957733154,0.9042136669158936,1.0,1.0,0.0,250.54039001464844,258.0,88613.828125,0.0,4624.21533203125,1.0,278.1499938964844,283.4493103027344,299.6521301269531,305.4176940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038476943969728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14260.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.42333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022740,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.8145918250083923,0.4366905391216278,0.3971125483512878,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.9454808235168456,0.6810463666915894,0.6468533277511597,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.8757138848304749,0.5500528812408447,0.3869550228118896,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.854601263999939,0.5100661516189575,0.4868316650390625,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.6923397183418274,0.2641828954219818,1.2139686346054075,285.7108154296875,284.95001220703125,303.0494079589844,296.64117431640625,299.9401550292969,297.2098083496094,285.7109680175781,1.0,0.7206530570983887,0.0234154555946588,1.0,1.0,1.0,-3.761489391326904,1.7537856101989746,2.0077037811279297,0.905699610710144,1.0,1.0,0.0,253.5523223876953,261.0,88659.4296875,0.0,4659.96533203125,1.0,278.1499938964844,283.4520263671875,299.6432800292969,305.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042359590530396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14264.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022800,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.8145918250083923,0.4366905391216278,0.3971125483512878,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.9454808235168456,0.6810463666915894,0.6468533277511597,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.8757138848304749,0.5500528812408447,0.3869550228118896,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.854601263999939,0.5100661516189575,0.4868316650390625,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.6923397183418274,0.2641828954219818,1.2139686346054075,285.7108154296875,284.95001220703125,303.0494079589844,296.64117431640625,299.9401550292969,297.2098083496094,285.7109680175781,1.0,0.7206530570983887,0.0234154555946588,1.0,1.0,1.0,-3.761489391326904,1.7537856101989746,2.0077037811279297,0.905699610710144,1.0,1.0,0.0,253.5523223876953,261.0,88659.4296875,0.0,4659.96533203125,1.0,278.1499938964844,283.4520263671875,299.6432800292969,305.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042359590530396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14264.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022860,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71502685546875,0.8124748468399048,0.4367186725139618,0.3972397446632385,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7150573730469,0.9428609609603882,0.6816625595092773,0.6475360989570618,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71502685546875,0.8745616674423218,0.5524802207946777,0.3887056708335876,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71502685546875,0.8527315855026245,0.5108151435852051,0.4876424968242645,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.690551221370697,0.2643791437149048,1.2153602838516235,285.71502685546875,284.95001220703125,303.0328674316406,296.6334533691406,299.93316650390625,297.2108764648437,285.7152099609375,1.0,0.722812831401825,0.0180178377777338,1.0,1.0,1.0,-3.7672195434570312,1.7565399408340454,2.0106797218322754,0.9071792364120485,1.0,1.0,0.0,256.56707763671875,264.0,88708.828125,0.0,4695.79248046875,1.0,278.1499938964844,283.4549560546875,299.63531494140625,305.406005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904586911201477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14270.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022920,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71502685546875,0.8124748468399048,0.4367186725139618,0.3972397446632385,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7150573730469,0.9428609609603882,0.6816625595092773,0.6475360989570618,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71502685546875,0.8745616674423218,0.5524802207946777,0.3887056708335876,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71502685546875,0.8527315855026245,0.5108151435852051,0.4876424968242645,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.690551221370697,0.2643791437149048,1.2153602838516235,285.71502685546875,284.95001220703125,303.0328674316406,296.6334533691406,299.93316650390625,297.2108764648437,285.7152099609375,1.0,0.722812831401825,0.0180178377777338,1.0,1.0,1.0,-3.7672195434570312,1.7565399408340454,2.0106797218322754,0.9071792364120485,1.0,1.0,0.0,256.56707763671875,264.0,88708.828125,0.0,4695.79248046875,1.0,278.1499938964844,283.4549560546875,299.63531494140625,305.406005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904586911201477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14270.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022980,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.810369610786438,0.4367401599884033,0.3973612487316131,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.719482421875,0.9402688145637512,0.6822644472122192,0.6482066512107849,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.719482421875,0.8734732866287231,0.5549544095993042,0.3904894292354584,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.719482421875,0.8509042859077454,0.5115495324134827,0.4884397983551025,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.6887940168380737,0.2645677030086517,1.21671724319458,285.719482421875,284.95001220703125,303.0152587890625,296.6266784667969,299.9255065917969,297.2118835449219,285.7196350097656,1.0,0.7249629497528076,0.0126202208921313,1.0,1.0,1.0,-3.772914171218872,1.7592772245407104,2.013637065887451,0.9086467623710632,1.0,1.0,0.0,259.5797424316406,267.0,88763.453125,0.0,4731.6005859375,1.0,278.1499938964844,283.4582214355469,299.6286315917969,305.4024353027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049380421638488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14277.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.569091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023040,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.810369610786438,0.4367401599884033,0.3973612487316131,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.719482421875,0.9402688145637512,0.6822644472122192,0.6482066512107849,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.719482421875,0.8734732866287231,0.5549544095993042,0.3904894292354584,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.719482421875,0.8509042859077454,0.5115495324134827,0.4884397983551025,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.6887940168380737,0.2645677030086517,1.21671724319458,285.719482421875,284.95001220703125,303.0152587890625,296.6266784667969,299.9255065917969,297.2118835449219,285.7196350097656,1.0,0.7249629497528076,0.0126202208921313,1.0,1.0,1.0,-3.772914171218872,1.7592772245407104,2.013637065887451,0.9086467623710632,1.0,1.0,0.0,259.5797424316406,267.0,88763.453125,0.0,4731.6005859375,1.0,278.1499938964844,283.4582214355469,299.6286315917969,305.4024353027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049380421638488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14277.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.569091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023100,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.8093175888061523,0.4367500841617584,0.3974214792251587,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72174072265625,0.9389814734458924,0.6825640201568604,0.6485408544540405,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.872942328453064,0.5561966896057129,0.3913849890232086,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.8500048518180847,0.5119151473045349,0.48883718252182,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216491699219,0.6879259943962097,0.2646611630916595,1.2173926830291748,285.7217102050781,284.95001220703125,303.0060729980469,296.6236572265625,299.921630859375,297.21240234375,285.7218933105469,1.0,0.7260361909866333,0.0099214119836688,1.0,1.0,1.0,-3.775754690170288,1.7606425285339355,2.0151121616363525,0.9093785285949708,1.0,1.0,0.0,261.0896301269531,267.0,88791.0625,0.0,4749.55126953125,1.0,278.1499938964844,283.4598693847656,299.6253967285156,305.4008178710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050866961479188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14281.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.95166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023160,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.8082670569419861,0.4367583096027374,0.3974801898002624,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.9377022981643676,0.682859480381012,0.6488715410232544,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.8724257349967957,0.5574477910995483,0.3922868371009826,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.8491159677505493,0.512277364730835,0.4892314076423645,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.6870662569999695,0.2647530138492584,1.218060851097107,285.7239990234375,284.95001220703125,302.9966125488281,296.620849609375,299.91754150390625,297.212890625,285.72418212890625,1.0,0.7271071076393127,0.007937129586935,1.0,1.0,1.0,-3.778587102890015,1.7620038986206057,2.01658296585083,0.9101071357727052,1.0,1.0,0.0,262.5984191894531,270.0,88820.265625,0.0,4767.49267578125,1.0,278.1499938964844,283.46160888671875,299.6224975585937,305.39959716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052374958992004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14285.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3452.3544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023220,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.8061633110046387,0.4367684721946716,0.3975923359394073,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72869873046875,0.9351634979248048,0.6834355592727661,0.6495197415351868,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.8714295029640198,0.5599736571311951,0.3941076993942261,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.8473650217056274,0.5129905343055725,0.490009605884552,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.6853681206703186,0.2649318277835846,1.2193756103515625,285.7286682128906,284.95001220703125,302.9769897460937,296.61590576171875,299.9089660644531,297.2138366699219,285.7288513183594,1.0,0.7292407155036926,0.0039685647934675,1.0,1.0,1.0,-3.784212589263916,1.764708161354065,2.0195045471191406,0.9115526080131532,1.0,1.0,0.0,265.61639404296875,273.0,88881.3203125,0.0,4803.33935546875,1.0,278.1499938964844,283.4652404785156,299.6174621582031,305.398193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055328965187072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14294.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.102294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023280,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.8061633110046387,0.4367684721946716,0.3975923359394073,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72869873046875,0.9351634979248048,0.6834355592727661,0.6495197415351868,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.8714295029640198,0.5599736571311951,0.3941076993942261,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.8473650217056274,0.5129905343055725,0.490009605884552,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.6853681206703186,0.2649318277835846,1.2193756103515625,285.7286682128906,284.95001220703125,302.9769897460937,296.61590576171875,299.9089660644531,297.2138366699219,285.7288513183594,1.0,0.7292407155036926,0.0039685647934675,1.0,1.0,1.0,-3.784212589263916,1.764708161354065,2.0195045471191406,0.9115526080131532,1.0,1.0,0.0,265.61639404296875,273.0,88881.3203125,0.0,4803.33935546875,1.0,278.1499938964844,283.4652404785156,299.6174621582031,305.398193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055328965187072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14294.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.102294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023340,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.804060161113739,0.4367710053920746,0.3976982533931732,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.9326505064964294,0.683993399143219,0.6501520276069641,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.8704730868339539,0.5625200271606445,0.3959435522556305,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.8456475734710693,0.5136909484863281,0.4907763302326202,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.6836972832679749,0.2651055455207824,1.220668911933899,285.7334289550781,284.95001220703125,302.95635986328125,296.6117553710937,299.8999328613281,297.2146911621094,285.73358154296875,1.0,0.731364369392395,0.0,1.0,1.0,1.0,-3.789788007736206,1.7673882246017456,2.02239990234375,0.912983238697052,1.0,1.0,0.0,268.63787841796875,276.0,88944.84375,0.0,4839.16455078125,1.0,278.1499938964844,283.4690246582031,299.6131896972656,305.397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058010578155518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14304.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.595947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023400,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.804060161113739,0.4367710053920746,0.3976982533931732,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.9326505064964294,0.683993399143219,0.6501520276069641,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.8704730868339539,0.5625200271606445,0.3959435522556305,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.8456475734710693,0.5136909484863281,0.4907763302326202,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.6836972832679749,0.2651055455207824,1.220668911933899,285.7334289550781,284.95001220703125,302.95635986328125,296.6117553710937,299.8999328613281,297.2146911621094,285.73358154296875,1.0,0.731364369392395,0.0,1.0,1.0,1.0,-3.789788007736206,1.7673882246017456,2.02239990234375,0.912983238697052,1.0,1.0,0.0,268.63787841796875,276.0,88944.84375,0.0,4839.16455078125,1.0,278.1499938964844,283.4690246582031,299.6131896972656,305.397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058010578155518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14304.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.595947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023460,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.8019821643829346,0.4367626309394836,0.3977948725223541,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382507324219,0.9301629066467284,0.6845243573188782,0.6507602334022522,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.8695567846298218,0.5650874376296997,0.3977947831153869,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.8439607620239258,0.5143735408782959,0.4915269911289215,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381591796875,0.6820529699325562,0.2652727365493774,1.2219337224960327,285.7382202148437,284.95001220703125,302.934814453125,296.6083679199219,299.8903503417969,297.2154846191406,285.7384033203125,1.0,0.7334747910499573,0.0,1.0,1.0,1.0,-3.795290470123291,1.770033359527588,2.025257110595703,0.9143927097320556,1.0,1.0,0.0,271.6600952148437,279.0,89011.2890625,0.0,4874.87646484375,1.0,278.1499938964844,283.4729919433594,299.6097717285156,305.3983764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90605890750885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14314.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.993408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023520,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.8019821643829346,0.4367626309394836,0.3977948725223541,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382507324219,0.9301629066467284,0.6845243573188782,0.6507602334022522,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.8695567846298218,0.5650874376296997,0.3977947831153869,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.8439607620239258,0.5143735408782959,0.4915269911289215,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381591796875,0.6820529699325562,0.2652727365493774,1.2219337224960327,285.7382202148437,284.95001220703125,302.934814453125,296.6083679199219,299.8903503417969,297.2154846191406,285.7384033203125,1.0,0.7334747910499573,0.0,1.0,1.0,1.0,-3.795290470123291,1.770033359527588,2.025257110595703,0.9143927097320556,1.0,1.0,0.0,271.6600952148437,279.0,89011.2890625,0.0,4874.87646484375,1.0,278.1499938964844,283.4729919433594,299.6097717285156,305.3983764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90605890750885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14314.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.993408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023580,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.7999300956726074,0.4367457628250122,0.3978843688964844,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.9277035593986512,0.6850347518920898,0.6513497829437256,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8686733841896057,0.5676690936088562,0.3996562063694,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.8423033952713013,0.515042781829834,0.4922654926776886,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.6804344058036804,0.2654350996017456,1.223178505897522,285.7430725097656,284.95001220703125,302.9123229980469,296.6056823730469,299.8804016113281,297.2161560058594,285.74322509765625,1.0,0.7355741858482361,0.0,1.0,1.0,1.0,-3.8007330894470215,1.7726496458053589,2.028083324432373,0.9157848954200744,1.0,1.0,0.0,274.68634033203125,282.0,89079.375,0.0,4910.53759765625,1.0,278.1499938964844,283.47705078125,299.6069030761719,305.39971923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062882661819458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14326.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023640,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.7999300956726074,0.4367457628250122,0.3978843688964844,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.9277035593986512,0.6850347518920898,0.6513497829437256,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8686733841896057,0.5676690936088562,0.3996562063694,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.8423033952713013,0.515042781829834,0.4922654926776886,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.6804344058036804,0.2654350996017456,1.223178505897522,285.7430725097656,284.95001220703125,302.9123229980469,296.6056823730469,299.8804016113281,297.2161560058594,285.74322509765625,1.0,0.7355741858482361,0.0,1.0,1.0,1.0,-3.8007330894470215,1.7726496458053589,2.028083324432373,0.9157848954200744,1.0,1.0,0.0,274.68634033203125,282.0,89079.375,0.0,4910.53759765625,1.0,278.1499938964844,283.47705078125,299.6069030761719,305.39971923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062882661819458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14326.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023700,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454833984375,0.7989141941070557,0.4367340207099914,0.3979262411594391,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.9264860153198242,0.6852817535400391,0.6516371369361877,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454833984375,0.868244469165802,0.5689654350280762,0.4005907773971557,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454833984375,0.841485857963562,0.5153722167015076,0.4926299452781677,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.679635226726532,0.2655144333839416,1.2237929105758667,285.7454833984375,284.95001220703125,302.9007568359375,296.6045837402344,299.8752136230469,297.21649169921875,285.74566650390625,1.0,0.7366195321083069,0.0,1.0,1.0,1.0,-3.803431272506714,1.7739468812942505,2.029484510421753,0.9164742827415466,1.0,1.0,0.0,276.20001220703125,282.0,89114.2578125,0.0,4928.33984375,1.0,278.1499938964844,283.4791564941406,299.6057434082031,305.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063966274261476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14332.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3463.133056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023760,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.7979044318199158,0.436718076467514,0.3979643881320953,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.9252749681472778,0.6855180859565735,0.6519145369529724,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.8678260445594788,0.5702683925628662,0.4015299677848816,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.8406744003295898,0.5156948566436768,0.492988109588623,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.6788421273231506,0.2655914425849914,1.2243969440460205,285.7479248046875,284.95001220703125,302.88897705078125,296.6036376953125,299.869873046875,297.2167663574219,285.74810791015625,1.0,0.7376598119735718,0.0,1.0,1.0,1.0,-3.8061001300811768,1.775230050086975,2.030870199203491,0.9171553254127502,1.0,1.0,0.0,277.7125244140625,285.0,89149.71875,0.0,4946.0693359375,1.0,278.1499938964844,283.48126220703125,299.60479736328125,305.4020080566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90650737285614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14338.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.16259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023820,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.7959033250808716,0.4366782009601593,0.3980337977409363,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.9228769540786744,0.6859707236289978,0.6524509787559509,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.8670134544372559,0.5728867650032043,0.403417021036148,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8390706777572632,0.5163275003433228,0.4936928451061249,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.6772744655609131,0.2657410800457001,1.2255864143371582,285.7528076171875,284.95001220703125,302.86474609375,296.6021728515625,299.85894775390625,297.21728515625,285.7529602050781,1.0,0.7397300004959106,0.0,1.0,1.0,1.0,-3.811380386352539,1.7777684926986694,2.03361177444458,0.9185011982917786,1.0,1.0,0.0,280.73895263671875,288.0,89221.5,0.0,4981.43701171875,1.0,278.1499938964844,283.4855651855469,299.6033020019531,305.40509033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906713366508484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14350.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.077392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023880,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.7959033250808716,0.4366782009601593,0.3980337977409363,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.9228769540786744,0.6859707236289978,0.6524509787559509,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.8670134544372559,0.5728867650032043,0.403417021036148,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8390706777572632,0.5163275003433228,0.4936928451061249,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.6772744655609131,0.2657410800457001,1.2255864143371582,285.7528076171875,284.95001220703125,302.86474609375,296.6021728515625,299.85894775390625,297.21728515625,285.7529602050781,1.0,0.7397300004959106,0.0,1.0,1.0,1.0,-3.811380386352539,1.7777684926986694,2.03361177444458,0.9185011982917786,1.0,1.0,0.0,280.73895263671875,288.0,89221.5,0.0,4981.43701171875,1.0,278.1499938964844,283.4855651855469,299.6033020019531,305.40509033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906713366508484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14350.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.077392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023940,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.7939275503158569,0.4366288185119629,0.3980949223041534,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.9205149412155152,0.6863994002342224,0.6529653668403625,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.8662318587303162,0.5755200386047363,0.4053143560886383,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.8374924659729004,0.5169451832771301,0.4943837523460388,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.6757316589355469,0.2658856511116028,1.226754069328308,285.7576599121094,284.95001220703125,302.8396911621094,296.60125732421875,299.8476257324219,297.2177429199219,285.7578125,1.0,0.7417876720428467,0.0,1.0,1.0,1.0,-3.816592216491699,1.7802743911743164,2.036317825317383,0.91982764005661,1.0,1.0,0.0,283.76739501953125,291.0,89294.390625,0.0,5016.70751953125,1.0,278.1499938964844,283.4898986816406,299.602294921875,305.40869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068992137908936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14364.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.804931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024000,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.7939275503158569,0.4366288185119629,0.3980949223041534,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.9205149412155152,0.6863994002342224,0.6529653668403625,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.8662318587303162,0.5755200386047363,0.4053143560886383,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.8374924659729004,0.5169451832771301,0.4943837523460388,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.6757316589355469,0.2658856511116028,1.226754069328308,285.7576599121094,284.95001220703125,302.8396911621094,296.60125732421875,299.8476257324219,297.2177429199219,285.7578125,1.0,0.7417876720428467,0.0,1.0,1.0,1.0,-3.816592216491699,1.7802743911743164,2.036317825317383,0.91982764005661,1.0,1.0,0.0,283.76739501953125,291.0,89294.390625,0.0,5016.70751953125,1.0,278.1499938964844,283.4898986816406,299.602294921875,305.40869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068992137908936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14364.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.804931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024060,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.7919763326644897,0.4365668296813965,0.3981449902057647,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.9181897044181824,0.6867958307266235,0.6534499526023865,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.8654840588569641,0.578172504901886,0.4072250723838806,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.8359374403953552,0.5175429582595825,0.4950561821460724,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76239013671875,0.6742132306098938,0.2660235464572906,1.227892518043518,285.7624816894531,284.95001220703125,302.8138427734375,296.600830078125,299.8358154296875,297.2181396484375,285.7626647949219,1.0,0.7438294887542725,0.0,1.0,1.0,1.0,-3.8217148780822754,1.7827376127243042,2.0389773845672607,0.9211288094520568,1.0,1.0,0.0,286.7944641113281,294.0,89368.484375,0.0,5051.791015625,1.0,278.1499938964844,283.49432373046875,299.601806640625,305.4129943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070770740509032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14377.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3469.458251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024120,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.7919763326644897,0.4365668296813965,0.3981449902057647,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.9181897044181824,0.6867958307266235,0.6534499526023865,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.8654840588569641,0.578172504901886,0.4072250723838806,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.8359374403953552,0.5175429582595825,0.4950561821460724,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76239013671875,0.6742132306098938,0.2660235464572906,1.227892518043518,285.7624816894531,284.95001220703125,302.8138427734375,296.600830078125,299.8358154296875,297.2181396484375,285.7626647949219,1.0,0.7438294887542725,0.0,1.0,1.0,1.0,-3.8217148780822754,1.7827376127243042,2.0389773845672607,0.9211288094520568,1.0,1.0,0.0,286.7944641113281,294.0,89368.484375,0.0,5051.791015625,1.0,278.1499938964844,283.49432373046875,299.601806640625,305.4129943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070770740509032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14377.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3469.458251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024180,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.7900497913360596,0.4364955723285675,0.3981870412826538,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.9159064888954164,0.6871687769889832,0.6539128422737122,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8647646903991699,0.5808389782905579,0.4091454446315765,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8344053626060486,0.5181263089179993,0.495715320110321,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.67271888256073,0.2661566734313965,1.2290105819702148,285.76727294921875,284.95001220703125,302.7872314453125,296.6007995605469,299.8236999511719,297.2184753417969,285.7674560546875,1.0,0.7458590865135193,0.0,1.0,1.0,1.0,-3.82677149772644,1.785169005393982,2.041602611541748,0.922411322593689,1.0,1.0,0.0,289.8236999511719,297.0,89443.2265625,0.0,5086.77978515625,1.0,278.1499938964844,283.4988098144531,299.6017150878906,305.4176940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072378277778624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14391.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3470.9521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
