time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024240,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.7900497913360596,0.4364955723285675,0.3981870412826538,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.9159064888954164,0.6871687769889832,0.6539128422737122,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8647646903991699,0.5808389782905579,0.4091454446315765,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8344053626060486,0.5181263089179993,0.495715320110321,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.67271888256073,0.2661566734313965,1.2290105819702148,285.76727294921875,284.95001220703125,302.7872314453125,296.6007995605469,299.8236999511719,297.2184753417969,285.7674560546875,1.0,0.7458590865135193,0.0,1.0,1.0,1.0,-3.82677149772644,1.785169005393982,2.041602611541748,0.922411322593689,1.0,1.0,0.0,289.8236999511719,297.0,89443.2265625,0.0,5086.77978515625,1.0,278.1499938964844,283.4988098144531,299.6017150878906,305.4176940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072378277778624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14391.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3470.9521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024300,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696533203125,0.7890957593917847,0.4364559054374695,0.3982045352458954,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.914781391620636,0.6873449683189392,0.6541347503662109,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.8644161224365234,0.5821781158447266,0.4101096987724304,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696533203125,0.8336474895477295,0.5184117555618286,0.4960391223430633,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76959228515625,0.6719806790351868,0.2662211954593658,1.2295607328414917,285.7696533203125,284.95001220703125,302.7736511230469,296.6009521484375,299.8175048828125,297.2186584472656,285.76983642578125,1.0,0.7468687295913696,0.0,1.0,1.0,1.0,-3.8292715549468994,1.786371111869812,2.042900323867798,0.923044502735138,1.0,1.0,0.0,291.33837890625,297.0,89480.8671875,0.0,5104.22119140625,1.0,278.1499938964844,283.50103759765625,299.6017761230469,305.42022705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073143005371094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14398.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.662841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024360,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77203369140625,0.7881479859352112,0.4364140629768371,0.3982201516628265,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.9136683344841005,0.6875154972076416,0.654351532459259,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77203369140625,0.8640744686126709,0.5835203528404236,0.4110761880874634,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77203369140625,0.8328951001167297,0.5186938047409058,0.4963597655296325,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.6712485551834106,0.2662846148014068,1.230106234550476,285.77203369140625,284.95001220703125,302.7598571777344,296.6011657714844,299.81121826171875,297.21881103515625,285.772216796875,1.0,0.7478755116462708,0.0,1.0,1.0,1.0,-3.831756114959717,1.7875659465789795,2.0441901683807373,0.9236732721328736,1.0,1.0,0.0,292.8533630371094,300.0,89518.6796875,0.0,5121.64013671875,1.0,278.1499938964844,283.5033264160156,299.6019592285156,305.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073882102966307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14405.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.349365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.7862690687179565,0.4363181591033935,0.3982405364513397,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.9114744663238524,0.6878248453140259,0.6547555923461914,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8634159564971924,0.5862216353416443,0.4130208194255829,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8314031958580017,0.5192388296127319,0.4969833195209503,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.6698009967803955,0.2664053738117218,1.2311701774597168,285.7767333984375,284.95001220703125,302.7317810058594,296.6018371582031,299.7982788085937,297.21905517578125,285.77691650390625,1.0,0.7498744130134583,0.0,1.0,1.0,1.0,-3.836639881134033,1.789914846420288,2.046725034713745,0.9249069094657898,1.0,1.0,0.0,295.8802185058594,303.0,89594.5,0.0,5156.2578125,1.0,278.1499938964844,283.5078430175781,299.6026306152344,305.428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075358510017396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14419.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.721435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.7862690687179565,0.4363181591033935,0.3982405364513397,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.9114744663238524,0.6878248453140259,0.6547555923461914,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8634159564971924,0.5862216353416443,0.4130208194255829,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8314031958580017,0.5192388296127319,0.4969833195209503,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.6698009967803955,0.2664053738117218,1.2311701774597168,285.7767333984375,284.95001220703125,302.7317810058594,296.6018371582031,299.7982788085937,297.21905517578125,285.77691650390625,1.0,0.7498744130134583,0.0,1.0,1.0,1.0,-3.836639881134033,1.789914846420288,2.046725034713745,0.9249069094657898,1.0,1.0,0.0,295.8802185058594,303.0,89594.5,0.0,5156.2578125,1.0,278.1499938964844,283.5078430175781,299.6026306152344,305.428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075358510017396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14419.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.721435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024540,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813415527344,0.7844126224517822,0.4362114071846008,0.3982515335083008,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.9093301296234132,0.6881062388420105,0.6551339626312256,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.8627832531929016,0.5889372229576111,0.4149754643440246,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.8299288749694824,0.5197672247886658,0.4975915849208832,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.6683754324913025,0.2665208578109741,1.232211709022522,285.7813720703125,284.95001220703125,302.7030334472656,296.6027526855469,299.7850646972656,297.2192687988281,285.7815246582031,1.0,0.751859724521637,0.0,1.0,1.0,1.0,-3.8414459228515625,1.7922263145446775,2.0492196083068848,0.9261191487312316,1.0,1.0,0.0,298.908935546875,306.0,89670.2578125,0.0,5190.73681640625,1.0,278.1499938964844,283.51239013671875,299.6034851074219,305.434326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076730012893676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14434.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.99560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024600,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813415527344,0.7844126224517822,0.4362114071846008,0.3982515335083008,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.9093301296234132,0.6881062388420105,0.6551339626312256,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.8627832531929016,0.5889372229576111,0.4149754643440246,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.8299288749694824,0.5197672247886658,0.4975915849208832,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.6683754324913025,0.2665208578109741,1.232211709022522,285.7813720703125,284.95001220703125,302.7030334472656,296.6027526855469,299.7850646972656,297.2192687988281,285.7815246582031,1.0,0.751859724521637,0.0,1.0,1.0,1.0,-3.8414459228515625,1.7922263145446775,2.0492196083068848,0.9261191487312316,1.0,1.0,0.0,298.908935546875,306.0,89670.2578125,0.0,5190.73681640625,1.0,278.1499938964844,283.51239013671875,299.6034851074219,305.434326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076730012893676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14434.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.99560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024660,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.7825781106948853,0.4360917210578918,0.3982512354850769,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.9072375297546388,0.6883541941642761,0.6554813981056213,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.8621771335601807,0.591668426990509,0.4169410765171051,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.8284702897071838,0.520275890827179,0.4981815814971924,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.6669713854789734,0.2666301429271698,1.233226299285889,285.785888671875,284.95001220703125,302.6736145019531,296.6038513183594,299.7715148925781,297.2194519042969,285.7860717773437,1.0,0.7538294792175293,0.0,1.0,1.0,1.0,-3.846160650253296,1.7944941520690918,2.051666498184204,0.9273058772087096,1.0,1.0,0.0,301.93731689453125,309.0,89745.8046875,0.0,5225.0146484375,1.0,278.1499938964844,283.51690673828125,299.6045837402344,305.4403991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078041911125184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14448.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.214599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024720,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.7825781106948853,0.4360917210578918,0.3982512354850769,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.9072375297546388,0.6883541941642761,0.6554813981056213,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.8621771335601807,0.591668426990509,0.4169410765171051,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.8284702897071838,0.520275890827179,0.4981815814971924,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.6669713854789734,0.2666301429271698,1.233226299285889,285.785888671875,284.95001220703125,302.6736145019531,296.6038513183594,299.7715148925781,297.2194519042969,285.7860717773437,1.0,0.7538294792175293,0.0,1.0,1.0,1.0,-3.846160650253296,1.7944941520690918,2.051666498184204,0.9273058772087096,1.0,1.0,0.0,301.93731689453125,309.0,89745.8046875,0.0,5225.0146484375,1.0,278.1499938964844,283.51690673828125,299.6045837402344,305.4403991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078041911125184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14448.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.214599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024780,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903137207031,0.7807651162147522,0.4359598755836487,0.3982403576374054,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.905201017856598,0.6885707974433899,0.6557998657226562,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.8615954518318176,0.5944133996963501,0.4189163446426391,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.8270261883735657,0.5207661390304565,0.4987545609474182,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7902526855469,0.6655883193016052,0.266733705997467,1.234216332435608,285.79034423828125,284.95001220703125,302.6435852050781,296.6051330566406,299.75762939453125,297.2196044921875,285.7904968261719,1.0,0.7557845115661621,0.0,1.0,1.0,1.0,-3.850788831710816,1.7967206239700315,2.054068326950073,0.9284687042236328,1.0,1.0,0.0,304.9664001464844,312.0,89820.90625,0.0,5259.111328125,1.0,278.1499938964844,283.5213928222656,299.6058044433594,305.4466247558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079298377037048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14463.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.382080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024840,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903137207031,0.7807651162147522,0.4359598755836487,0.3982403576374054,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.905201017856598,0.6885707974433899,0.6557998657226562,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.8615954518318176,0.5944133996963501,0.4189163446426391,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.8270261883735657,0.5207661390304565,0.4987545609474182,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7902526855469,0.6655883193016052,0.266733705997467,1.234216332435608,285.79034423828125,284.95001220703125,302.6435852050781,296.6051330566406,299.75762939453125,297.2196044921875,285.7904968261719,1.0,0.7557845115661621,0.0,1.0,1.0,1.0,-3.850788831710816,1.7967206239700315,2.054068326950073,0.9284687042236328,1.0,1.0,0.0,304.9664001464844,312.0,89820.90625,0.0,5259.111328125,1.0,278.1499938964844,283.5213928222656,299.6058044433594,305.4466247558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079298377037048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14463.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.382080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024900,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925109863281,0.7798665165901184,0.4358898997306824,0.3982314169406891,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79254150390625,0.9042052030563354,0.6886687874794006,0.6559496521949768,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925109863281,0.8613126873970032,0.5957901477813721,0.4199069142341614,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925109863281,0.8263092637062073,0.5210052728652954,0.4990355372428894,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924499511719,0.6649044752120972,0.2667836248874664,1.234703540802002,285.7925109863281,284.95001220703125,302.6283264160156,296.6058044433594,299.7506408691406,297.2196655273437,285.7926940917969,1.0,0.7567571401596069,0.0,1.0,1.0,1.0,-3.853073835372925,1.7978198528289795,2.0552539825439453,0.929042100906372,1.0,1.0,0.0,306.48199462890625,312.0,89858.2265625,0.0,5276.107421875,1.0,278.1499938964844,283.52362060546875,299.6064453125,305.4497375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079905152320862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14470.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024960,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.7789740562438965,0.4358179569244385,0.3982207775115967,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.9032264947891236,0.6887617111206055,0.6560947895050049,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.8610352873802185,0.5971689224243164,0.420898973941803,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.8255964517593384,0.5212414264678955,0.4993138015270233,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79461669921875,0.6642262935638428,0.2668326199054718,1.2351868152618408,285.794677734375,284.95001220703125,302.6129455566406,296.60650634765625,299.7435302734375,297.2197570800781,285.7948303222656,1.0,0.7577272653579712,0.0,1.0,1.0,1.0,-3.855345487594605,1.798912763595581,2.0564327239990234,0.9296115636825562,1.0,1.0,0.0,307.9978332519531,315.0,89895.4921875,0.0,5293.08154296875,1.0,278.1499938964844,283.5258483886719,299.60711669921875,305.452880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080508947372437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14477.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3478.50634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.7772024869918823,0.4356592297554016,0.3981865048408508,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.9012974500656128,0.6889104247093201,0.6563506722450256,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8605000376701355,0.5999389290809631,0.4228919148445129,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8241767883300781,0.5216919183731079,0.4998501539230346,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.6628838777542114,0.2669238150119781,1.2361235618591309,285.798828125,284.95001220703125,302.58172607421875,296.60791015625,299.7288513183594,297.2198181152344,285.7989807128906,1.0,0.7596511244773865,0.0,1.0,1.0,1.0,-3.859785556793213,1.8010488748550415,2.058736801147461,0.9307243824005128,1.0,1.0,0.0,311.0263671875,318.0,89968.515625,0.0,5326.74365234375,1.0,278.1499938964844,283.5302124023437,299.6084289550781,305.4590759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081653952598572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14491.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.570068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.7772024869918823,0.4356592297554016,0.3981865048408508,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.9012974500656128,0.6889104247093201,0.6563506722450256,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8605000376701355,0.5999389290809631,0.4228919148445129,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8241767883300781,0.5216919183731079,0.4998501539230346,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.6628838777542114,0.2669238150119781,1.2361235618591309,285.798828125,284.95001220703125,302.58172607421875,296.60791015625,299.7288513183594,297.2198181152344,285.7989807128906,1.0,0.7596511244773865,0.0,1.0,1.0,1.0,-3.859785556793213,1.8010488748550415,2.058736801147461,0.9307243824005128,1.0,1.0,0.0,311.0263671875,318.0,89968.515625,0.0,5326.74365234375,1.0,278.1499938964844,283.5302124023437,299.6084289550781,305.4590759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081653952598572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14491.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.570068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025140,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.802978515625,0.775454044342041,0.4354951083660126,0.3981476128101349,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8993889093399048,0.689045250415802,0.6565938591957092,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8599823117256165,0.6027158498764038,0.4248896837234497,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8227712512016296,0.5221344828605652,0.5003792643547058,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.6615626215934753,0.2670126855373382,1.237051010131836,285.8030090332031,284.95001220703125,302.54998779296875,296.6093139648437,299.71441650390625,297.21990966796875,285.8031616210937,1.0,0.7615671157836914,0.0,1.0,1.0,1.0,-3.8641860485076895,1.803166747093201,2.0610191822052,0.9318216443061828,1.0,1.0,0.0,314.0599975585937,321.0,90041.8515625,0.0,5360.39501953125,1.0,278.1499938964844,283.5346069335937,299.6098937988281,305.4654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082912802696228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14506.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3480.739013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025200,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.802978515625,0.775454044342041,0.4354951083660126,0.3981476128101349,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8993889093399048,0.689045250415802,0.6565938591957092,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8599823117256165,0.6027158498764038,0.4248896837234497,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8227712512016296,0.5221344828605652,0.5003792643547058,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.6615626215934753,0.2670126855373382,1.237051010131836,285.8030090332031,284.95001220703125,302.54998779296875,296.6093139648437,299.71441650390625,297.21990966796875,285.8031616210937,1.0,0.7615671157836914,0.0,1.0,1.0,1.0,-3.8641860485076895,1.803166747093201,2.0610191822052,0.9318216443061828,1.0,1.0,0.0,314.0599975585937,321.0,90041.8515625,0.0,5360.39501953125,1.0,278.1499938964844,283.5346069335937,299.6098937988281,305.4654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082912802696228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14506.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3480.739013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025260,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.7737187147140503,0.4353054165840149,0.3980876803398132,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.897484302520752,0.6891272068023682,0.6567897796630859,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.8594828248023987,0.6054977774620056,0.4268924295902252,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.8213682174682617,0.5225442051887512,0.5008792877197266,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80596923828125,0.6602561473846436,0.2670899331569671,1.2379311323165894,285.8060302734375,284.95001220703125,302.51031494140625,296.6088562011719,299.69537353515625,297.2198791503906,285.8061218261719,1.0,0.7634602189064026,0.0,1.0,1.0,1.0,-3.868422031402588,1.8051953315734863,2.0632266998291016,0.9329241514205932,1.0,1.0,0.0,317.0948181152344,324.0,90104.6953125,0.0,5393.60986328125,1.0,278.1499938964844,283.53839111328125,299.6094665527344,305.4696960449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084823727607728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14517.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.513916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025320,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.7737187147140503,0.4353054165840149,0.3980876803398132,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.897484302520752,0.6891272068023682,0.6567897796630859,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.8594828248023987,0.6054977774620056,0.4268924295902252,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.8213682174682617,0.5225442051887512,0.5008792877197266,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80596923828125,0.6602561473846436,0.2670899331569671,1.2379311323165894,285.8060302734375,284.95001220703125,302.51031494140625,296.6088562011719,299.69537353515625,297.2198791503906,285.8061218261719,1.0,0.7634602189064026,0.0,1.0,1.0,1.0,-3.868422031402588,1.8051953315734863,2.0632266998291016,0.9329241514205932,1.0,1.0,0.0,317.0948181152344,324.0,90104.6953125,0.0,5393.60986328125,1.0,278.1499938964844,283.53839111328125,299.6094665527344,305.4696960449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084823727607728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14517.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.513916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025380,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.7719922065734863,0.4350907206535339,0.3980082273483276,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.8955828547477722,0.6891674399375916,0.6569499373435974,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.8589900732040405,0.6082717180252075,0.4288917183876037,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.8199641704559326,0.522925615310669,0.5013555288314819,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.6589603424072266,0.2671554684638977,1.2387670278549194,285.8074645996094,284.95001220703125,302.4559631347656,296.6048583984375,299.6699523925781,297.2197570800781,285.8074951171875,1.0,0.7653341293334961,0.0,1.0,1.0,1.0,-3.872504711151123,1.8071423768997192,2.0653622150421143,0.9340230226516724,1.0,1.0,0.0,320.1390380859375,327.0,90153.046875,0.0,5426.4775390625,1.0,278.1499938964844,283.5413513183594,299.6060791015625,305.4705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088440537452698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14525.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.872802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025440,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.7719922065734863,0.4350907206535339,0.3980082273483276,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.8955828547477722,0.6891674399375916,0.6569499373435974,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.8589900732040405,0.6082717180252075,0.4288917183876037,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.8199641704559326,0.522925615310669,0.5013555288314819,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.6589603424072266,0.2671554684638977,1.2387670278549194,285.8074645996094,284.95001220703125,302.4559631347656,296.6048583984375,299.6699523925781,297.2197570800781,285.8074951171875,1.0,0.7653341293334961,0.0,1.0,1.0,1.0,-3.872504711151123,1.8071423768997192,2.0653622150421143,0.9340230226516724,1.0,1.0,0.0,320.1390380859375,327.0,90153.046875,0.0,5426.4775390625,1.0,278.1499938964844,283.5413513183594,299.6060791015625,305.4705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088440537452698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14525.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.872802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025500,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.7711309790611267,0.4349734783172607,0.3979606926441192,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.8946318626403809,0.6891714334487915,0.6570160984992981,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.8587446808815002,0.6096550822257996,0.4298895895481109,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.8192600607872009,0.5231052041053772,0.5015842318534851,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.6583152413368225,0.2671835720539093,1.2391672134399414,285.8076477050781,284.95001220703125,302.4236145019531,296.6015625,299.6554260253906,297.2196655273437,285.80767822265625,1.0,0.7662635445594788,0.0,1.0,1.0,1.0,-3.8744845390319824,1.808086633682251,2.0663979053497314,0.934555172920227,1.0,1.0,0.0,321.6650695800781,327.0,90172.6640625,0.0,5442.76953125,1.0,278.1499938964844,283.5425720214844,299.6034240722656,305.46978759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090915322303772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14528.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025560,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80712890625,0.7702624201774597,0.4348410964012146,0.39790078997612,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80712890625,0.8936706781387329,0.6891515851020813,0.6570613980293274,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80712890625,0.8584935069084167,0.6110305786132812,0.4308830797672272,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80712890625,0.8185461163520813,0.5232678055763245,0.5017983317375183,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8071594238281,0.657665491104126,0.2672041058540344,1.2395381927490234,285.80712890625,284.95001220703125,302.38800048828125,296.597412109375,299.638427734375,297.219482421875,285.80712890625,1.0,0.7671817541122437,0.0,1.0,1.0,1.0,-3.876367092132568,1.808993458747864,2.067373752593994,0.93502014875412,1.0,1.0,0.0,323.1944580078125,330.0,90185.765625,0.0,5458.79443359375,1.0,278.1499938964844,283.5433654785156,299.599365234375,305.4672241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093300104141236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14529.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025620,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.7685089707374573,0.4345403015613556,0.3977512121200561,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.8917243480682373,0.6890559196472168,0.6571025848388672,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.8579750657081604,0.613761305809021,0.4328579604625702,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.8170925378799438,0.5235525965690613,0.5021911859512329,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.6563552618026733,0.2672269344329834,1.2402080297470093,285.8047790527344,284.95001220703125,302.3074645996094,296.5865478515625,299.6004333496094,297.21893310546875,285.8047180175781,1.0,0.7689896821975708,0.0,1.0,1.0,1.0,-3.879892587661743,1.8107281923294067,2.069164276123047,0.9357207417488098,1.0,1.0,0.0,326.26251220703125,333.0,90199.8984375,0.0,5490.19580078125,1.0,278.1499938964844,283.5442810058594,299.5887756347656,305.4585876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098764061927797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14527.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.45703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025680,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.7685089707374573,0.4345403015613556,0.3977512121200561,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.8917243480682373,0.6890559196472168,0.6571025848388672,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.8579750657081604,0.613761305809021,0.4328579604625702,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.8170925378799438,0.5235525965690613,0.5021911859512329,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.6563552618026733,0.2672269344329834,1.2402080297470093,285.8047790527344,284.95001220703125,302.3074645996094,296.5865478515625,299.6004333496094,297.21893310546875,285.8047180175781,1.0,0.7689896821975708,0.0,1.0,1.0,1.0,-3.879892587661743,1.8107281923294067,2.069164276123047,0.9357207417488098,1.0,1.0,0.0,326.26251220703125,333.0,90199.8984375,0.0,5490.19580078125,1.0,278.1499938964844,283.5442810058594,299.5887756347656,305.4585876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098764061927797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14527.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.45703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025740,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.7667341828346252,0.4341932237148285,0.3975632190704345,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.8897469639778137,0.6888890862464905,0.6570805907249451,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.8574337959289551,0.6164640784263611,0.4348158240318298,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.8156031966209412,0.5237849950790405,0.5025382041931152,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.6550308465957642,0.2672260999679565,1.2407844066619873,285.8008117675781,284.95001220703125,302.2154235839844,296.5723571777344,299.5574951171875,297.2181701660156,285.8006896972656,1.0,0.7707599401473999,0.0,1.0,1.0,1.0,-3.883106231689453,1.8123749494552608,2.070731401443481,0.9360568523406982,1.0,1.0,0.0,329.3407592773437,336.0,90198.6328125,0.0,5520.73681640625,1.0,278.1499938964844,283.5442810058594,299.5751647949219,305.4457702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91052907705307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14521.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.51318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025800,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.7667341828346252,0.4341932237148285,0.3975632190704345,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.8897469639778137,0.6888890862464905,0.6570805907249451,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.8574337959289551,0.6164640784263611,0.4348158240318298,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.8156031966209412,0.5237849950790405,0.5025382041931152,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.6550308465957642,0.2672260999679565,1.2407844066619873,285.8008117675781,284.95001220703125,302.2154235839844,296.5723571777344,299.5574951171875,297.2181701660156,285.8006896972656,1.0,0.7707599401473999,0.0,1.0,1.0,1.0,-3.883106231689453,1.8123749494552608,2.070731401443481,0.9360568523406982,1.0,1.0,0.0,329.3407592773437,336.0,90198.6328125,0.0,5520.73681640625,1.0,278.1499938964844,283.5442810058594,299.5751647949219,305.4457702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91052907705307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14521.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.51318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025860,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7649319171905518,0.4337904751300812,0.3973285853862762,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.8877311944961548,0.6886370778083801,0.6569826006889343,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.8568642735481262,0.6191299557685852,0.4367507398128509,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.8140690922737122,0.5239540934562683,0.5028292536735535,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.6536875367164612,0.2671968042850494,1.2412461042404177,285.7949523925781,284.95001220703125,302.1129455566406,296.554931640625,299.5091857910156,297.2171630859375,285.7947692871094,1.0,0.7724837064743042,0.0,1.0,1.0,1.0,-3.88593864440918,1.8139058351516724,2.0720326900482178,0.9359843730926514,1.0,1.0,0.0,332.4276428222656,339.0,90178.8828125,0.0,5550.17626953125,1.0,278.1499938964844,283.54315185546875,299.5580139160156,305.4281921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112446904182434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14510.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.151123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025920,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7649319171905518,0.4337904751300812,0.3973285853862762,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.8877311944961548,0.6886370778083801,0.6569826006889343,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.8568642735481262,0.6191299557685852,0.4367507398128509,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.8140690922737122,0.5239540934562683,0.5028292536735535,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.6536875367164612,0.2671968042850494,1.2412461042404177,285.7949523925781,284.95001220703125,302.1129455566406,296.554931640625,299.5091857910156,297.2171630859375,285.7947692871094,1.0,0.7724837064743042,0.0,1.0,1.0,1.0,-3.88593864440918,1.8139058351516724,2.0720326900482178,0.9359843730926514,1.0,1.0,0.0,332.4276428222656,339.0,90178.8828125,0.0,5550.17626953125,1.0,278.1499938964844,283.54315185546875,299.5580139160156,305.4281921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112446904182434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14510.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.151123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025980,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.7631157040596008,0.4333359003067016,0.3970494270324707,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.8856933116912842,0.6883058547973633,0.6568127274513245,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.856279194355011,0.6217600703239441,0.4386624097824096,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.8125007152557373,0.5240639448165894,0.5030667781829834,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78759765625,0.6523367166519165,0.2671416699886322,1.2415989637374878,285.7874755859375,284.95001220703125,302.00103759765625,296.5343322753906,299.4566955566406,297.2159423828125,285.7872314453125,1.0,0.7741625905036926,0.0,1.0,1.0,1.0,-3.888406991958618,1.815281748771668,2.07312536239624,0.9357274770736694,1.0,1.0,0.0,335.5216064453125,342.0,90142.3984375,0.0,5578.55126953125,1.0,278.1499938964844,283.5410461425781,299.53790283203125,305.4063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120492339134216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14494.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.61181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026040,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.7631157040596008,0.4333359003067016,0.3970494270324707,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.8856933116912842,0.6883058547973633,0.6568127274513245,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.856279194355011,0.6217600703239441,0.4386624097824096,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.8125007152557373,0.5240639448165894,0.5030667781829834,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78759765625,0.6523367166519165,0.2671416699886322,1.2415989637374878,285.7874755859375,284.95001220703125,302.00103759765625,296.5343322753906,299.4566955566406,297.2159423828125,285.7872314453125,1.0,0.7741625905036926,0.0,1.0,1.0,1.0,-3.888406991958618,1.815281748771668,2.07312536239624,0.9357274770736694,1.0,1.0,0.0,335.5216064453125,342.0,90142.3984375,0.0,5578.55126953125,1.0,278.1499938964844,283.5410461425781,299.53790283203125,305.4063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120492339134216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14494.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.61181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026100,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78326416015625,0.7622086405754089,0.4330941140651703,0.396897405385971,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.783203125,0.8846735954284668,0.6881182193756104,0.656707763671875,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832336425781,0.8559859991073608,0.6230651140213013,0.4396115839481354,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832336425781,0.8117092251777649,0.5241024494171143,0.5031705498695374,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78338623046875,0.6516633629798889,0.2671070694923401,1.2417453527450562,285.7832336425781,284.95001220703125,301.94189453125,296.5228576660156,299.4291381835937,297.2152709960937,285.782958984375,1.0,0.7749893069267273,0.0,1.0,1.0,1.0,-3.8895397186279297,1.815916657447815,2.0736231803894043,0.9355926513671876,1.0,1.0,0.0,337.07098388671875,342.0,90118.875,0.0,5592.4453125,1.0,278.1499938964844,283.5396728515625,299.5269470214844,305.3942565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125006794929504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14485.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.79638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
