time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026160,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784423828125,0.7612975239753723,0.4328338205814361,0.3967292010784149,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.8836479187011719,0.6879023313522339,0.6565769910812378,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.8556896448135376,0.6243561506271362,0.440551608800888,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784118652344,0.8109076023101807,0.5241196751594543,0.5032549500465393,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785339355469,0.6509882807731628,0.2670632898807525,1.2418522834777832,285.77838134765625,284.95001220703125,301.8807678222656,296.5106506347656,299.40020751953125,297.21453857421875,285.7781066894531,1.0,0.7757998704910278,0.0,1.0,1.0,1.0,-3.890540838241577,1.8164762258529663,2.0740644931793213,0.9354802370071412,1.0,1.0,0.0,338.6217346191406,345.0,90088.8828125,0.0,5605.9365234375,1.0,278.1499938964844,283.53790283203125,299.5148620605469,305.3805847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129437804222108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14474.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.90283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026220,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.7595041394233704,0.432267427444458,0.3963489532470703,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.8816277384757996,0.6873989701271057,0.6562452912330627,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.8551304936408997,0.6269040107727051,0.4424056112766266,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8093159794807434,0.5241012573242188,0.5033708810806274,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.649667501449585,0.2669557332992553,1.241960048675537,285.7672424316406,284.95001220703125,301.7532043457031,296.4840087890625,299.33953857421875,297.2128295898437,285.76690673828125,1.0,0.777377188205719,0.0,1.0,1.0,1.0,-3.892185926437378,1.81719434261322,2.074991703033448,0.9362298846244812,1.0,1.0,0.0,341.7278747558594,348.0,90012.0,0.0,5631.83203125,1.0,278.1499938964844,283.53338623046875,299.4884338378906,305.349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138644337654114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14449.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.43212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026280,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.7595041394233704,0.432267427444458,0.3963489532470703,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.8816277384757996,0.6873989701271057,0.6562452912330627,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.8551304936408997,0.6269040107727051,0.4424056112766266,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8093159794807434,0.5241012573242188,0.5033708810806274,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.649667501449585,0.2669557332992553,1.241960048675537,285.7672424316406,284.95001220703125,301.7532043457031,296.4840087890625,299.33953857421875,297.2128295898437,285.76690673828125,1.0,0.777377188205719,0.0,1.0,1.0,1.0,-3.892185926437378,1.81719434261322,2.074991703033448,0.9362298846244812,1.0,1.0,0.0,341.7278747558594,348.0,90012.0,0.0,5631.83203125,1.0,278.1499938964844,283.53338623046875,299.4884338378906,305.349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138644337654114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14449.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.43212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026340,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.7577168345451355,0.4316386580467224,0.3959133923053741,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.8796103596687317,0.6868001222610474,0.6558249592781067,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.8545785546302795,0.629402220249176,0.4442256093025207,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.8077032566070557,0.5240108966827393,0.5034198760986328,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.6483570337295532,0.2668175399303436,1.2419322729110718,285.7543334960937,284.95001220703125,301.619384765625,296.4545593261719,299.27557373046875,297.2108764648437,285.7539367675781,1.0,0.7788981795310974,0.0,1.0,1.0,1.0,-3.893375396728516,1.8175653219223025,2.075809955596924,0.9374566078186036,1.0,1.0,0.0,344.8388061523437,351.0,89914.8046875,0.0,5656.32373046875,1.0,278.1499938964844,283.52764892578125,299.4591064453125,305.3143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914836287498474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14418.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.43017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026400,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.7577168345451355,0.4316386580467224,0.3959133923053741,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.8796103596687317,0.6868001222610474,0.6558249592781067,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.8545785546302795,0.629402220249176,0.4442256093025207,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.8077032566070557,0.5240108966827393,0.5034198760986328,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.6483570337295532,0.2668175399303436,1.2419322729110718,285.7543334960937,284.95001220703125,301.619384765625,296.4545593261719,299.27557373046875,297.2108764648437,285.7539367675781,1.0,0.7788981795310974,0.0,1.0,1.0,1.0,-3.893375396728516,1.8175653219223025,2.075809955596924,0.9374566078186036,1.0,1.0,0.0,344.8388061523437,351.0,89914.8046875,0.0,5656.32373046875,1.0,278.1499938964844,283.52764892578125,299.4591064453125,305.3143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914836287498474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14418.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.43017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026460,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7399597167969,0.7559093832969666,0.4309437572956085,0.3954205513000488,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.877564013004303,0.68610018491745,0.6553122997283936,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.8540042638778687,0.6318457126617432,0.4460093975067138,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.806037187576294,0.5238435864448547,0.5033988356590271,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.6470334529876709,0.2666447162628174,1.2417590618133545,285.7398986816406,284.95001220703125,301.4803771972656,296.42242431640625,299.20916748046875,297.2087097167969,285.73944091796875,1.0,0.7803595662117004,0.0,1.0,1.0,1.0,-3.8940818309783936,1.8177064657211304,2.0763752460479736,0.9385507702827454,1.0,1.0,0.0,347.9539794921875,354.0,89799.8828125,0.0,5679.31201171875,1.0,278.1499938964844,283.5208435058594,299.4271850585937,305.2750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158591032028198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14383.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.89599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026520,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7399597167969,0.7559093832969666,0.4309437572956085,0.3954205513000488,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.877564013004303,0.68610018491745,0.6553122997283936,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.8540042638778687,0.6318457126617432,0.4460093975067138,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.806037187576294,0.5238435864448547,0.5033988356590271,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.6470334529876709,0.2666447162628174,1.2417590618133545,285.7398986816406,284.95001220703125,301.4803771972656,296.42242431640625,299.20916748046875,297.2087097167969,285.73944091796875,1.0,0.7803595662117004,0.0,1.0,1.0,1.0,-3.8940818309783936,1.8177064657211304,2.0763752460479736,0.9385507702827454,1.0,1.0,0.0,347.9539794921875,354.0,89799.8828125,0.0,5679.31201171875,1.0,278.1499938964844,283.5208435058594,299.4271850585937,305.2750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158591032028198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14383.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.89599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026580,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.7540492415428162,0.4301828444004059,0.3948733806610107,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72412109375,0.8754484057426453,0.6852985620498657,0.6547099351882935,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.8533689379692078,0.6342321634292603,0.4477577209472656,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.8042821884155273,0.5235981941223145,0.5033097863197327,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243957519531,0.645667552947998,0.2664346098899841,1.2414432764053345,285.7241516113281,284.95001220703125,301.33721923828125,296.3877868652344,299.14093017578125,297.206298828125,285.7236633300781,1.0,0.7817621231079102,0.0,1.0,1.0,1.0,-3.894315719604492,1.817824959754944,2.076490640640259,0.9385814666748048,1.0,1.0,0.0,351.0708923339844,357.0,89670.2890625,0.0,5700.806640625,1.0,278.1499938964844,283.5131225585937,299.3927917480469,305.232177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169325232505798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14345.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.823486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026640,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.7540492415428162,0.4301828444004059,0.3948733806610107,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72412109375,0.8754484057426453,0.6852985620498657,0.6547099351882935,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.8533689379692078,0.6342321634292603,0.4477577209472656,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.8042821884155273,0.5235981941223145,0.5033097863197327,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243957519531,0.645667552947998,0.2664346098899841,1.2414432764053345,285.7241516113281,284.95001220703125,301.33721923828125,296.3877868652344,299.14093017578125,297.206298828125,285.7236633300781,1.0,0.7817621231079102,0.0,1.0,1.0,1.0,-3.894315719604492,1.817824959754944,2.076490640640259,0.9385814666748048,1.0,1.0,0.0,351.0708923339844,357.0,89670.2890625,0.0,5700.806640625,1.0,278.1499938964844,283.5131225585937,299.3927917480469,305.232177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169325232505798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14345.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.823486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026700,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71612548828125,0.7531067132949829,0.4297863841056824,0.3945873975753784,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.8743735551834106,0.6848742961883545,0.6543887257575989,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.8530341386795044,0.6354121565818787,0.4486240744590759,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.803385317325592,0.5234572887420654,0.5032500624656677,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.6449743509292603,0.2663206160068512,1.2412538528442385,285.7160339355469,284.95001220703125,301.264404296875,296.36962890625,299.1064758300781,297.205078125,285.71551513671875,1.0,0.7824500203132629,0.0,1.0,1.0,1.0,-3.89432692527771,1.817911148071289,2.076415538787842,0.9382104873657228,1.0,1.0,0.0,352.6302185058594,357.0,89602.5625,0.0,5711.22216796875,1.0,278.1499938964844,283.5091247558594,299.3750305175781,305.2099914550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175119400024414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14325.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3566.179443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026760,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.7521452903747559,0.4293775260448456,0.3942891955375671,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.8732711672782898,0.6844189763069153,0.6540400385856628,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.8526750206947327,0.6365743279457092,0.449479341506958,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.8024607300758362,0.5232925415039062,0.5031694173812866,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.6442633867263794,0.2661951780319214,1.2410199642181396,285.7074890136719,284.95001220703125,301.1909484863281,296.3509216308594,299.0714416503906,297.2034912109375,285.7069702148437,1.0,0.7831201553344727,0.0,1.0,1.0,1.0,-3.8941969871521,1.8180233240127563,2.0761735439300537,0.9373704195022584,1.0,1.0,0.0,354.1885986328125,360.0,89529.6328125,0.0,5721.1787109375,1.0,278.1499938964844,283.5047912597656,299.3564453125,305.1866149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180805683135986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14303.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.43408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026820,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.750231921672821,0.4285058975219726,0.3936454057693481,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68927001953125,0.8710699081420898,0.6834180951118469,0.6532554030418396,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68927001953125,0.8519645929336548,0.6388494372367859,0.4511539041996002,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.8006089329719543,0.5228963494300842,0.5029426217079163,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.6428511142730713,0.2659186124801636,1.2404221296310425,285.6893005371094,284.95001220703125,301.04266357421875,296.3119812011719,299.0005187988281,297.2004089355469,285.688720703125,1.0,0.7844048142433167,0.0,1.0,1.0,1.0,-3.893498420715332,1.8179106712341309,2.075587749481201,0.9361623525619508,1.0,1.0,0.0,357.3025207519531,363.0,89369.0625,0.0,5739.65771484375,1.0,278.1499938964844,283.4952392578125,299.3174133300781,305.1368713378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192095398902892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14258.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3581.862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026880,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.750231921672821,0.4285058975219726,0.3936454057693481,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68927001953125,0.8710699081420898,0.6834180951118469,0.6532554030418396,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68927001953125,0.8519645929336548,0.6388494372367859,0.4511539041996002,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.8006089329719543,0.5228963494300842,0.5029426217079163,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.6428511142730713,0.2659186124801636,1.2404221296310425,285.6893005371094,284.95001220703125,301.04266357421875,296.3119812011719,299.0005187988281,297.2004089355469,285.688720703125,1.0,0.7844048142433167,0.0,1.0,1.0,1.0,-3.893498420715332,1.8179106712341309,2.075587749481201,0.9361623525619508,1.0,1.0,0.0,357.3025207519531,363.0,89369.0625,0.0,5739.65771484375,1.0,278.1499938964844,283.4952392578125,299.3174133300781,305.1368713378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192095398902892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14258.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3581.862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026940,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705017089844,0.7483252286911011,0.4275905191898346,0.3929661512374878,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.868873119354248,0.682355523109436,0.6524142622947693,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703796386719,0.8512542247772217,0.6410902142524719,0.4528054594993591,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67041015625,0.7987527251243591,0.5224539041519165,0.5026735663414001,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.6414476037025452,0.2656229138374328,1.23974347114563,285.67041015625,284.95001220703125,300.8933410644531,296.2712707519531,298.9292907714844,297.1974182128906,285.6697998046875,1.0,0.7856529355049133,0.0,1.0,1.0,1.0,-3.892513036727905,1.817648768424988,2.074864387512207,0.9349344372749328,1.0,1.0,0.0,360.4165649414063,366.0,89199.171875,0.0,5757.20849609375,1.0,278.1499938964844,283.4851379394531,299.2771301269531,305.085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204116463661194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14210.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3592.95654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027000,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705017089844,0.7483252286911011,0.4275905191898346,0.3929661512374878,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.868873119354248,0.682355523109436,0.6524142622947693,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703796386719,0.8512542247772217,0.6410902142524719,0.4528054594993591,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67041015625,0.7987527251243591,0.5224539041519165,0.5026735663414001,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.6414476037025452,0.2656229138374328,1.23974347114563,285.67041015625,284.95001220703125,300.8933410644531,296.2712707519531,298.9292907714844,297.1974182128906,285.6697998046875,1.0,0.7856529355049133,0.0,1.0,1.0,1.0,-3.892513036727905,1.817648768424988,2.074864387512207,0.9349344372749328,1.0,1.0,0.0,360.4165649414063,366.0,89199.171875,0.0,5757.20849609375,1.0,278.1499938964844,283.4851379394531,299.2771301269531,305.085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204116463661194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14210.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3592.95654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027060,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.7464571595191956,0.4266009032726288,0.392214298248291,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.8667241930961609,0.6811830401420593,0.651463508605957,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.8505927920341492,0.6432698369026184,0.4544101357460022,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.7969337105751038,0.5219308733940125,0.502322256565094,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.6400863528251648,0.2652982175350189,1.2389039993286133,285.6501159667969,284.95001220703125,300.7441101074219,296.2290954589844,298.8577575683594,297.19451904296875,285.64947509765625,1.0,0.7868315577507019,0.0,1.0,1.0,1.0,-3.890964984893799,1.8167402744293213,2.074224710464477,0.9353083968162536,1.0,1.0,0.0,363.5299682617188,369.0,89009.4296875,0.0,5772.9287109375,1.0,278.1499938964844,283.4738464355469,299.2348937988281,305.0301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215854406356812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14158.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.782470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027120,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.7464571595191956,0.4266009032726288,0.392214298248291,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.8667241930961609,0.6811830401420593,0.651463508605957,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.8505927920341492,0.6432698369026184,0.4544101357460022,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.7969337105751038,0.5219308733940125,0.502322256565094,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.6400863528251648,0.2652982175350189,1.2389039993286133,285.6501159667969,284.95001220703125,300.7441101074219,296.2290954589844,298.8577575683594,297.19451904296875,285.64947509765625,1.0,0.7868315577507019,0.0,1.0,1.0,1.0,-3.890964984893799,1.8167402744293213,2.074224710464477,0.9353083968162536,1.0,1.0,0.0,363.5299682617188,369.0,89009.4296875,0.0,5772.9287109375,1.0,278.1499938964844,283.4738464355469,299.2348937988281,305.0301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215854406356812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14158.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.782470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027180,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7454104423522949,0.426027774810791,0.3917771577835083,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63848876953125,0.8655189871788025,0.6804971098899841,0.6509050130844116,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63848876953125,0.8502187728881836,0.6444731950759888,0.4552977085113525,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.7959097623825073,0.521615743637085,0.5021060109138489,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.6393247246742249,0.2651066780090332,1.2383967638015747,285.6385192871094,284.95001220703125,300.66094970703125,296.2049560546875,298.8178405761719,297.1929626464844,285.6378479003906,1.0,0.7874748706817627,0.0,1.0,1.0,1.0,-3.889965534210205,1.816174030303955,2.07379150390625,0.9354553818702698,1.0,1.0,0.0,365.2732543945313,369.0,88899.8203125,0.0,5781.2978515625,1.0,278.1499938964844,283.4673156738281,299.2108459472656,304.9986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222596287727356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14128.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.996826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027240,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293334960937,0.7445955872535706,0.4255665838718414,0.3914223611354828,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.8645802736282349,0.6799388527870178,0.6504467725753784,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.8499326705932617,0.6454075574874878,0.4559865593910217,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.7951112985610962,0.5213539004325867,0.5019214749336243,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295471191406,0.6387333273887634,0.2649508118629455,1.2379688024520874,285.62921142578125,284.95001220703125,300.5959777832031,296.185791015625,298.7867126464844,297.1918640136719,285.6285400390625,1.0,0.7879680395126343,0.0,1.0,1.0,1.0,-3.889081239700317,1.81562077999115,2.073460340499878,0.9358270168304444,1.0,1.0,0.0,366.6427001953125,357.0,88810.5859375,0.0,5787.54833984375,1.0,278.1499938964844,283.4620056152344,299.1916809082031,304.9734191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227842688560486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14104.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3614.830810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027300,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.7449920773506165,0.4250382483005523,0.3908947110176086,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.8651617169380188,0.6792897582054138,0.649787425994873,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.8511770963668823,0.646462082862854,0.4566716253757477,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.7957525253295898,0.5210462212562561,0.5015769600868225,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.6391715407371521,0.2647717297077179,1.23687481880188,285.61749267578125,284.95001220703125,300.5226745605469,296.1637878417969,298.7515563964844,297.1907043457031,285.6167297363281,1.0,0.7867089509963989,0.0,1.0,1.0,1.0,-3.886752367019653,1.8143389225006104,2.072413444519043,0.9359946846961976,1.0,1.0,0.0,364.9631958007813,357.0,88691.828125,0.0,5768.87451171875,1.0,278.1499938964844,283.4550476074219,299.169677734375,304.9438781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233747124671936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14073.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.26904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027360,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050109863281,0.7459608912467957,0.4245068430900574,0.3903118371963501,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048278808594,0.866452157497406,0.6786195635795593,0.6490544676780701,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048278808594,0.853107750415802,0.6475074291229248,0.4573104679584503,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.7970592975616455,0.5207255482673645,0.5011658668518066,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60528564453125,0.640093207359314,0.2645940780639648,1.2355257272720337,285.6048889160156,284.95001220703125,300.45001220703125,296.1416320800781,298.7168884277344,297.18963623046875,285.60406494140625,1.0,0.7849367260932922,0.0,1.0,1.0,1.0,-3.883821725845337,1.812854528427124,2.070967197418213,0.9356091022491456,1.0,1.0,0.0,361.8756713867188,345.0,88564.390625,0.0,5738.94580078125,1.0,278.1499938964844,283.4474792480469,299.1473999023437,304.9132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239396452903748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14041.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027420,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5789489746094,0.7487823367118835,0.4234380424022674,0.3890694975852966,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.8701178431510925,0.677229642868042,0.6474669575691223,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.8580490946769714,0.6495789885520935,0.4585193693637848,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.578857421875,0.8006799817085266,0.5200545191764832,0.500240683555603,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.6426935195922852,0.2642464935779571,1.2325026988983154,285.5788269042969,284.95001220703125,300.3072814941406,296.0970764160156,298.6490478515625,297.18768310546875,285.5779724121094,1.0,0.780425488948822,0.0,1.0,1.0,1.0,-3.87711763381958,1.809775710105896,2.0673418045043945,0.933260440826416,1.0,1.0,0.0,353.6670227050781,333.0,88299.9765625,0.0,5663.05712890625,1.0,278.1499938964844,283.4317321777344,299.1025085449219,304.8503112792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250179529190063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13976.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.392822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027480,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5789489746094,0.7487823367118835,0.4234380424022674,0.3890694975852966,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.8701178431510925,0.677229642868042,0.6474669575691223,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.8580490946769714,0.6495789885520935,0.4585193693637848,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.578857421875,0.8006799817085266,0.5200545191764832,0.500240683555603,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.6426935195922852,0.2642464935779571,1.2325026988983154,285.5788269042969,284.95001220703125,300.3072814941406,296.0970764160156,298.6490478515625,297.18768310546875,285.5779724121094,1.0,0.780425488948822,0.0,1.0,1.0,1.0,-3.87711763381958,1.809775710105896,2.0673418045043945,0.933260440826416,1.0,1.0,0.0,353.6670227050781,333.0,88299.9765625,0.0,5663.05712890625,1.0,278.1499938964844,283.4317321777344,299.1025085449219,304.8503112792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250179529190063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13976.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.392822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027540,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523681640625,0.7525701522827148,0.422365665435791,0.3877566754817962,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521850585937,0.874952495098114,0.6757732033729553,0.645745038986206,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521850585937,0.8641878366470337,0.6516287922859192,0.4596604704856872,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522766113281,0.8053641319274902,0.5193464756011963,0.4992088973522186,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.6461370587348938,0.2639185190200805,1.2292282581329346,285.55224609375,284.95001220703125,300.1687927246094,296.0524597167969,298.5835266113281,297.18603515625,285.5513610839844,1.0,0.7749988436698914,0.0,1.0,1.0,1.0,-3.869652509689331,1.8065710067749023,2.063081741333008,0.9296059012413024,1.0,1.0,0.0,343.5665283203125,321.0,88027.015625,0.0,5572.49853515625,1.0,278.1499938964844,283.4154357910156,299.0575866699219,304.7864990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926030457019806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13909.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.70361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027600,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523681640625,0.7525701522827148,0.422365665435791,0.3877566754817962,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521850585937,0.874952495098114,0.6757732033729553,0.645745038986206,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521850585937,0.8641878366470337,0.6516287922859192,0.4596604704856872,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522766113281,0.8053641319274902,0.5193464756011963,0.4992088973522186,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.6461370587348938,0.2639185190200805,1.2292282581329346,285.55224609375,284.95001220703125,300.1687927246094,296.0524597167969,298.5835266113281,297.18603515625,285.5513610839844,1.0,0.7749988436698914,0.0,1.0,1.0,1.0,-3.869652509689331,1.8065710067749023,2.063081741333008,0.9296059012413024,1.0,1.0,0.0,343.5665283203125,321.0,88027.015625,0.0,5572.49853515625,1.0,278.1499938964844,283.4154357910156,299.0575866699219,304.7864990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926030457019806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13909.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.70361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027660,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7570281028747559,0.4212898015975952,0.3864088356494903,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.880574643611908,0.6742594242095947,0.6439346671104431,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8711726665496826,0.6536595821380615,0.4607634246349334,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.8106305599212646,0.5186072587966919,0.4981135129928589,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.6501843929290771,0.2636101245880127,1.225882053375244,285.5255432128906,284.95001220703125,300.0356140136719,296.0082092285156,298.5206298828125,297.1845092773437,285.524658203125,1.0,0.7691315412521362,0.0,1.0,1.0,1.0,-3.861831665039064,1.80313503742218,2.0586965084075928,0.9261340498924256,1.0,1.0,0.0,332.614013671875,309.0,87748.8203125,0.0,5475.53515625,1.0,278.1499938964844,283.3988037109375,299.0131530761719,304.72265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269911050796508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13841.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.53125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027720,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7570281028747559,0.4212898015975952,0.3864088356494903,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.880574643611908,0.6742594242095947,0.6439346671104431,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8711726665496826,0.6536595821380615,0.4607634246349334,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.8106305599212646,0.5186072587966919,0.4981135129928589,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.6501843929290771,0.2636101245880127,1.225882053375244,285.5255432128906,284.95001220703125,300.0356140136719,296.0082092285156,298.5206298828125,297.1845092773437,285.524658203125,1.0,0.7691315412521362,0.0,1.0,1.0,1.0,-3.861831665039064,1.80313503742218,2.0586965084075928,0.9261340498924256,1.0,1.0,0.0,332.614013671875,309.0,87748.8203125,0.0,5475.53515625,1.0,278.1499938964844,283.3988037109375,299.0131530761719,304.72265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269911050796508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13841.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.53125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027780,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.7620713114738464,0.4202122092247009,0.385040283203125,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.8868628144264221,0.6726983189582825,0.6420590877532959,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.8788933157920837,0.655674159526825,0.4618401825428009,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.8162558078765869,0.5178425312042236,0.4969737529754638,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.654769778251648,0.2633184790611267,1.222517728805542,285.4988708496094,284.95001220703125,299.9088134765625,295.9647827148437,298.4603881835937,297.18316650390625,285.4979858398437,1.0,0.7630284428596497,0.0,1.0,1.0,1.0,-3.8538026809692383,1.7993119955062866,2.054490566253662,0.9239381551742554,1.0,1.0,0.0,321.2665405273437,297.0,87466.2578125,0.0,5375.70458984375,1.0,278.1499938964844,283.3819274902344,298.96942138671875,304.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278897047042848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13774.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.782958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027840,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.7620713114738464,0.4202122092247009,0.385040283203125,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.8868628144264221,0.6726983189582825,0.6420590877532959,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.8788933157920837,0.655674159526825,0.4618401825428009,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.8162558078765869,0.5178425312042236,0.4969737529754638,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.654769778251648,0.2633184790611267,1.222517728805542,285.4988708496094,284.95001220703125,299.9088134765625,295.9647827148437,298.4603881835937,297.18316650390625,285.4979858398437,1.0,0.7630284428596497,0.0,1.0,1.0,1.0,-3.8538026809692383,1.7993119955062866,2.054490566253662,0.9239381551742554,1.0,1.0,0.0,321.2665405273437,297.0,87466.2578125,0.0,5375.70458984375,1.0,278.1499938964844,283.3819274902344,298.96942138671875,304.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278897047042848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13774.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.782958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027900,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.7648078203201294,0.4196723699569702,0.3843503892421722,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.8902448415756226,0.6719008684158325,0.6411004066467285,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.8830189108848572,0.6566751003265381,0.4623704850673675,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.8192065358161926,0.5174506902694702,0.4963900148868561,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.6572622656822205,0.2631773352622986,1.2208346128463743,285.485595703125,284.95001220703125,299.84814453125,295.9435119628906,298.4315490722656,297.1824951171875,285.4847106933594,1.0,0.759915292263031,0.0,1.0,1.0,1.0,-3.849730730056762,1.7972677946090698,2.052462816238404,0.9233123064041138,1.0,1.0,0.0,315.503173828125,297.0,87324.1796875,0.0,5325.17138671875,1.0,278.1499938964844,283.3734436035156,298.947998046875,304.6278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283117055892944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13740.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.65673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027960,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.7676874995231628,0.4191305041313171,0.3836567103862762,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.8937807679176331,0.6710889935493469,0.6401258707046509,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.8873170614242554,0.6576692461967468,0.4628946185111999,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47247314453125,0.8222567439079285,0.51705002784729,0.4957958459854126,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.6598890423774719,0.2630380690097809,1.2191513776779177,285.4724426269531,284.95001220703125,299.7894592285156,295.922607421875,298.4036865234375,297.1818542480469,285.4715576171875,1.0,0.7567636370658875,0.0,1.0,1.0,1.0,-3.845616102218628,1.7951737642288208,2.0504424571990967,0.9228110313415528,1.0,1.0,0.0,309.687744140625,285.0,87182.2109375,0.0,5274.26708984375,1.0,278.1499938964844,283.36492919921875,298.92694091796875,304.5968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928716242313385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13707.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028020,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.7738528251647949,0.4180411100387573,0.3822614848613739,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.9012782573699952,0.669430673122406,0.6381409168243408,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.8963908553123474,0.6596421599388123,0.4639298021793365,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.8286663293838501,0.516227662563324,0.4945844709873199,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.6655265688896179,0.2627633512020111,1.2157893180847168,285.446533203125,284.95001220703125,299.6785583496094,295.88214111328125,298.35064697265625,297.1805114746094,285.4456787109375,1.0,0.7503790855407715,0.0,1.0,1.0,1.0,-3.837292194366455,1.7909133434295654,2.0463786125183105,0.9219031929969788,1.0,1.0,0.0,297.9801330566406,273.0,86900.203125,0.0,5171.98876953125,1.0,278.1499938964844,283.3480834960937,298.8860778808594,304.5359802246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294543266296388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13641.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.138427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
