time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028080,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.7738528251647949,0.4180411100387573,0.3822614848613739,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.9012782573699952,0.669430673122406,0.6381409168243408,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.8963908553123474,0.6596421599388123,0.4639298021793365,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.8286663293838501,0.516227662563324,0.4945844709873199,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.6655265688896179,0.2627633512020111,1.2157893180847168,285.446533203125,284.95001220703125,299.6785583496094,295.88214111328125,298.35064697265625,297.1805114746094,285.4456787109375,1.0,0.7503790855407715,0.0,1.0,1.0,1.0,-3.837292194366455,1.7909133434295654,2.0463786125183105,0.9219031929969788,1.0,1.0,0.0,297.9801330566406,273.0,86900.203125,0.0,5171.98876953125,1.0,278.1499938964844,283.3480834960937,298.8860778808594,304.5359802246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294543266296388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13641.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.138427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028140,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.78057861328125,0.4169455468654632,0.3808584809303283,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.9096130132675172,0.6677267551422119,0.6361101269721985,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.9061686992645264,0.661594569683075,0.4649489223957062,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.8355683088302612,0.5153775811195374,0.4933443665504455,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.6716967225074768,0.2624932825565338,1.2124398946762085,285.4215087890625,284.95001220703125,299.5771789550781,295.8438720703125,298.30230712890625,297.17919921875,285.4206848144531,1.0,0.7439004778862,0.0,1.0,1.0,1.0,-3.828866720199585,1.7866653203964231,2.042201519012451,0.92068213224411,1.0,1.0,0.0,286.1905517578125,261.0,86624.625,0.0,5069.29443359375,1.0,278.1499938964844,283.3315734863281,298.8473815917969,304.4776306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930102288722992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13578.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.07861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028200,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.78057861328125,0.4169455468654632,0.3808584809303283,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.9096130132675172,0.6677267551422119,0.6361101269721985,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.9061686992645264,0.661594569683075,0.4649489223957062,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.8355683088302612,0.5153775811195374,0.4933443665504455,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.6716967225074768,0.2624932825565338,1.2124398946762085,285.4215087890625,284.95001220703125,299.5771789550781,295.8438720703125,298.30230712890625,297.17919921875,285.4206848144531,1.0,0.7439004778862,0.0,1.0,1.0,1.0,-3.828866720199585,1.7866653203964231,2.042201519012451,0.92068213224411,1.0,1.0,0.0,286.1905517578125,261.0,86624.625,0.0,5069.29443359375,1.0,278.1499938964844,283.3315734863281,298.8473815917969,304.4776306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930102288722992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13578.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.07861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028260,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.7878804802894592,0.4158478379249573,0.3794534206390381,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.9191902875900269,0.6659888029098511,0.634046733379364,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.9174149036407472,0.6635333299636841,0.4659584164619446,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976745605469,0.8430588841438293,0.5145076513290405,0.4920852780342102,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.6784161329269409,0.2622284293174743,1.2091156244277954,285.39764404296875,284.95001220703125,299.48638916015625,295.8082275390625,298.2590026855469,297.17803955078125,285.3968505859375,1.0,0.7373510003089905,0.0,1.0,1.0,1.0,-3.820393323898315,1.7825325727462769,2.037860631942749,0.9188025593757628,1.0,1.0,0.0,274.36236572265625,249.0,86358.953125,0.0,4966.6435546875,1.0,278.1499938964844,283.3156433105469,298.81121826171875,304.4223022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306430816650392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13517.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.034423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028320,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.7878804802894592,0.4158478379249573,0.3794534206390381,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.9191902875900269,0.6659888029098511,0.634046733379364,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.9174149036407472,0.6635333299636841,0.4659584164619446,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976745605469,0.8430588841438293,0.5145076513290405,0.4920852780342102,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.6784161329269409,0.2622284293174743,1.2091156244277954,285.39764404296875,284.95001220703125,299.48638916015625,295.8082275390625,298.2590026855469,297.17803955078125,285.3968505859375,1.0,0.7373510003089905,0.0,1.0,1.0,1.0,-3.820393323898315,1.7825325727462769,2.037860631942749,0.9188025593757628,1.0,1.0,0.0,274.36236572265625,249.0,86358.953125,0.0,4966.6435546875,1.0,278.1499938964844,283.3156433105469,298.81121826171875,304.4223022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306430816650392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13517.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.034423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028380,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.7928833961486816,0.4151466488838196,0.3785550892353058,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.925891637802124,0.6648615002632141,0.6327114105224609,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9253376126289368,0.66476970911026,0.4666010439395904,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.8482268452644348,0.513943076133728,0.4912716150283813,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.6830307245254517,0.2620636820793152,1.2070088386535645,285.38311767578125,284.95001220703125,299.4342956542969,295.7870178222656,298.2342834472656,297.1773681640625,285.3823547363281,1.0,0.7331255674362183,0.0,1.0,1.0,1.0,-3.814964056015015,1.7799538373947144,2.03501033782959,0.91727614402771,1.0,1.0,0.0,266.7745361328125,249.0,86195.4375,0.0,4901.0439453125,1.0,278.1499938964844,283.30584716796875,298.7897033691406,304.3888854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309332966804504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13480.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.693115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028440,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.7958226203918457,0.4147539734840393,0.3780509531497955,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.9298387169837952,0.6642228960990906,0.6319555640220642,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.9299949407577516,0.6654641628265381,0.4669616222381592,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.8512839674949646,0.5136237740516663,0.4908118546009063,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.6857454776763916,0.2619739174842834,1.205835223197937,285.3752136230469,284.95001220703125,299.4072265625,295.77569580078125,298.22149658203125,297.17706298828125,285.3744812011719,1.0,0.7307378053665161,0.0,1.0,1.0,1.0,-3.81191635131836,1.7785199880599976,2.033396482467652,0.916354775428772,1.0,1.0,0.0,262.4991760253906,237.0,86106.0703125,0.0,4864.19482421875,1.0,278.1499938964844,283.30047607421875,298.7782592773437,304.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310812950134276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13461.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.048583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028500,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.8000504970550537,0.4142092168331146,0.3773515224456787,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9354987740516664,0.6633334755897522,0.6309034824371338,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9366446733474731,0.6664289832115173,0.4674625396728515,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645324707031,0.8557162284851074,0.5131792426109314,0.4901723861694336,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.6896541714668274,0.2618506550788879,1.204212307929993,285.364501953125,284.95001220703125,299.372314453125,295.7607421875,298.2046813964844,297.1766662597656,285.36376953125,1.0,0.727412223815918,0.0,1.0,1.0,1.0,-3.80768609046936,1.776541829109192,2.031144142150879,0.9150187373161316,1.0,1.0,0.0,256.5662536621094,237.0,85984.078125,0.0,4813.1552734375,1.0,278.1499938964844,283.29315185546875,298.76287841796875,304.3465881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312403798103333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13433.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.50537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028560,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8044787645339966,0.413668692111969,0.3766547739505768,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.9413689374923706,0.6624400019645691,0.6298462152481079,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.9434865713119508,0.6673945784568787,0.4679632186889648,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.8604050278663635,0.5127342939376831,0.4895312190055847,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.6937525868415833,0.2617329359054565,1.2026095390319824,285.3543395996094,284.95001220703125,299.3407287597656,295.7467346191406,298.18994140625,297.1763916015625,285.3536376953125,1.0,0.7240726351737976,0.0,1.0,1.0,1.0,-3.803479433059693,1.7745767831802368,2.028902530670166,0.9136798977851868,1.0,1.0,0.0,250.61851501464844,225.0,85867.078125,0.0,4762.19189453125,1.0,278.1499938964844,283.2861328125,298.74871826171875,304.3237609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313884377479552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13408.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.861083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028620,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.8137120604515076,0.4125994145870209,0.3752700984477997,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.953607976436615,0.6606470346450806,0.6277236342430115,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.9575235247612,0.6693317294120789,0.4689670503139496,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.8706234693527222,0.5118464231491089,0.4882486760616302,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.702537477016449,0.2615128457546234,1.1994646787643433,285.3352966308594,284.95001220703125,299.2879638671875,295.7218017578125,298.1653747558594,297.1760559082031,285.33465576171875,1.0,0.7173598408699036,0.0,1.0,1.0,1.0,-3.795140504837036,1.7706605195999146,2.024480104446411,0.911119282245636,1.0,1.0,0.0,238.71044921875,228.0,85644.9609375,0.0,4660.73095703125,1.0,278.1499938964844,283.2727966308594,298.72344970703125,304.2820129394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931587815284729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13360.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.6865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028680,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.8137120604515076,0.4125994145870209,0.3752700984477997,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.953607976436615,0.6606470346450806,0.6277236342430115,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.9575235247612,0.6693317294120789,0.4689670503139496,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.8706234693527222,0.5118464231491089,0.4882486760616302,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.702537477016449,0.2615128457546234,1.1994646787643433,285.3352966308594,284.95001220703125,299.2879638671875,295.7218017578125,298.1653747558594,297.1760559082031,285.33465576171875,1.0,0.7173598408699036,0.0,1.0,1.0,1.0,-3.795140504837036,1.7706605195999146,2.024480104446411,0.911119282245636,1.0,1.0,0.0,238.71044921875,228.0,85644.9609375,0.0,4660.73095703125,1.0,278.1499938964844,283.2727966308594,298.72344970703125,304.2820129394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931587815284729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13360.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.6865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028740,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.8166769742965698,0.411520779132843,0.3741583526134491,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.957520604133606,0.6588449478149414,0.6258828639984131,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.9631948471069336,0.6712672114372253,0.4701849818229675,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.8742459416389465,0.5109525322914124,0.4872525930404663,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.7057414650917053,0.2612908184528351,1.1977121829986572,285.3204650878906,284.95001220703125,299.25,295.7013244628906,298.1465148925781,297.1758117675781,285.3200378417969,1.0,0.7148815989494324,0.0,1.0,1.0,1.0,-3.789733648300171,1.7681220769882202,2.021611452102661,0.9094521403312684,1.0,1.0,0.0,234.318603515625,231.0,85473.2734375,0.0,4616.7509765625,1.0,278.1499938964844,283.26226806640625,298.7016906738281,304.2458801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315943121910096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13321.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.74609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028800,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.8166769742965698,0.411520779132843,0.3741583526134491,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.957520604133606,0.6588449478149414,0.6258828639984131,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.9631948471069336,0.6712672114372253,0.4701849818229675,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.8742459416389465,0.5109525322914124,0.4872525930404663,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.7057414650917053,0.2612908184528351,1.1977121829986572,285.3204650878906,284.95001220703125,299.25,295.7013244628906,298.1465148925781,297.1758117675781,285.3200378417969,1.0,0.7148815989494324,0.0,1.0,1.0,1.0,-3.789733648300171,1.7681220769882202,2.021611452102661,0.9094521403312684,1.0,1.0,0.0,234.318603515625,231.0,85473.2734375,0.0,4616.7509765625,1.0,278.1499938964844,283.26226806640625,298.7016906738281,304.2458801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315943121910096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13321.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.74609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028860,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.8166189789772034,0.4104191362857818,0.3731556832790375,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094482421875,0.9574198126792908,0.657024621963501,0.6241600513458252,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094177246094,0.9649131894111632,0.6731922030448914,0.4714959859848022,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.8744406700134277,0.5100411772727966,0.4863762259483337,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.706105649471283,0.2610476911067962,1.1965233087539673,285.3094482421875,284.95001220703125,299.22467041015625,295.68609619140625,298.1344909667969,297.1755065917969,285.3091125488281,1.0,0.713992178440094,0.0,1.0,1.0,1.0,-3.7855453491210938,1.766120195388794,2.0194251537323,0.9083250164985656,1.0,1.0,0.0,233.41612243652344,234.0,85339.40625,0.0,4598.92431640625,1.0,278.1499938964844,283.2541198730469,298.6858215332031,304.21856689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931527316570282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13292.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.132568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028920,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.8166189789772034,0.4104191362857818,0.3731556832790375,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094482421875,0.9574198126792908,0.657024621963501,0.6241600513458252,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094177246094,0.9649131894111632,0.6731922030448914,0.4714959859848022,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.8744406700134277,0.5100411772727966,0.4863762259483337,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.706105649471283,0.2610476911067962,1.1965233087539673,285.3094482421875,284.95001220703125,299.22467041015625,295.68609619140625,298.1344909667969,297.1755065917969,285.3091125488281,1.0,0.713992178440094,0.0,1.0,1.0,1.0,-3.7855453491210938,1.766120195388794,2.0194251537323,0.9083250164985656,1.0,1.0,0.0,233.41612243652344,234.0,85339.40625,0.0,4598.92431640625,1.0,278.1499938964844,283.2541198730469,298.6858215332031,304.21856689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931527316570282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13292.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.132568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028980,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009948730469,0.8148406147956848,0.4093018472194671,0.3722079694271087,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.95503830909729,0.6551880836486816,0.6224957704544067,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.9644472002983092,0.6751078963279724,0.4728552997112274,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.8726755380630493,0.5091149806976318,0.4855596423149109,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.7048431634902954,0.260784238576889,1.1955937147140503,285.3009338378906,284.95001220703125,299.208740234375,295.67626953125,298.1268005371094,297.17510986328125,285.3006591796875,1.0,0.7140581011772156,0.0,1.0,1.0,1.0,-3.781935691833496,1.7643883228302002,2.017547369003296,0.907382607460022,1.0,1.0,0.0,234.4469757080078,237.0,85233.96875,0.0,4595.27783203125,1.0,278.1499938964844,283.24774169921875,298.6757507324219,304.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313851594924928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13270.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.8310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029040,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009948730469,0.8148406147956848,0.4093018472194671,0.3722079694271087,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.95503830909729,0.6551880836486816,0.6224957704544067,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.9644472002983092,0.6751078963279724,0.4728552997112274,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.8726755380630493,0.5091149806976318,0.4855596423149109,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.7048431634902954,0.260784238576889,1.1955937147140503,285.3009338378906,284.95001220703125,299.208740234375,295.67626953125,298.1268005371094,297.17510986328125,285.3006591796875,1.0,0.7140581011772156,0.0,1.0,1.0,1.0,-3.781935691833496,1.7643883228302002,2.017547369003296,0.907382607460022,1.0,1.0,0.0,234.4469757080078,237.0,85233.96875,0.0,4595.27783203125,1.0,278.1499938964844,283.24774169921875,298.6757507324219,304.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313851594924928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13270.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.8310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029100,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.8136403560638428,0.4087410867214203,0.3717443943023681,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29736328125,0.9534285068511964,0.6542662978172302,0.6216734647750854,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29736328125,0.963825821876526,0.6760645508766174,0.4735437333583832,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973937988281,0.8714503049850464,0.5086491107940674,0.4851617515087127,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975158691406,0.7039230465888977,0.2606484293937683,1.1951719522476196,285.2973937988281,284.95001220703125,299.2040710449219,295.6732788085937,298.1244812011719,297.1749267578125,285.2971496582031,1.0,0.714263916015625,0.0,1.0,1.0,1.0,-3.780230283737183,1.7635678052902222,2.016662359237671,0.9069478511810304,1.0,1.0,0.0,235.31271362304688,237.0,85189.5546875,0.0,4596.001953125,1.0,278.1499938964844,283.2450561523437,298.6724853515625,304.1924743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312641620635986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13261.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.72314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029160,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8122991919517517,0.408180296421051,0.3712861835956573,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.9516274333000184,0.6533433198928833,0.6208556890487671,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.9630316495895386,0.6770210266113281,0.4742364287376404,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8700786232948303,0.5081824064254761,0.4847688674926758,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.7028771042823792,0.260511189699173,1.1947708129882812,285.2942810058594,284.95001220703125,299.2015075683594,295.6714782714844,298.1231689453125,297.1747741699219,285.2940673828125,1.0,0.7145487666130066,0.0,1.0,1.0,1.0,-3.778572797775269,1.7627687454223633,2.0158040523529053,0.9065324068069458,1.0,1.0,0.0,236.3380126953125,240.0,85150.515625,0.0,4597.89208984375,1.0,278.1499938964844,283.24267578125,298.67047119140625,304.1869812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311168789863586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13254.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.37451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029220,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.8093223571777344,0.4070623219013214,0.370384007692337,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.9476300477981568,0.6514970064163208,0.619231641292572,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.9610951542854308,0.6789377927780151,0.4756330847740173,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.8670593500137329,0.507249653339386,0.4839955270290375,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.7005410194396973,0.2602359056472778,1.19402015209198,285.28936767578125,284.95001220703125,299.2023010253906,295.6713256835937,298.1234436035156,297.17449951171875,285.2892150878906,1.0,0.7152867317199707,0.0,1.0,1.0,1.0,-3.775379657745361,1.7612248659133911,2.01415491104126,0.9057527184486388,1.0,1.0,0.0,238.7224273681641,243.0,85088.015625,0.0,4604.16650390625,1.0,278.1499938964844,283.2388916015625,298.6700134277344,304.1808166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307624697685242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.1279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029280,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.8093223571777344,0.4070623219013214,0.370384007692337,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.9476300477981568,0.6514970064163208,0.619231641292572,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.9610951542854308,0.6789377927780151,0.4756330847740173,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.8670593500137329,0.507249653339386,0.4839955270290375,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.7005410194396973,0.2602359056472778,1.19402015209198,285.28936767578125,284.95001220703125,299.2023010253906,295.6713256835937,298.1234436035156,297.17449951171875,285.2892150878906,1.0,0.7152867317199707,0.0,1.0,1.0,1.0,-3.775379657745361,1.7612248659133911,2.01415491104126,0.9057527184486388,1.0,1.0,0.0,238.7224273681641,243.0,85088.015625,0.0,4604.16650390625,1.0,278.1499938964844,283.2388916015625,298.6700134277344,304.1808166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307624697685242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.1279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029340,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8061125874519348,0.4059521853923797,0.3694969713687897,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.9433473348617554,0.6496578454971313,0.6176218390464783,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859191894531,0.9589166641235352,0.6808622479438782,0.4770413637161255,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8638799786567688,0.5063207149505615,0.4832344949245453,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.6980513334274292,0.2599637508392334,1.1933236122131348,285.28594970703125,284.95001220703125,299.2104797363281,295.6754150390625,298.1270446777344,297.1741638183594,285.28582763671875,1.0,0.716157078742981,0.0,1.0,1.0,1.0,-3.772315979003906,1.759738206863403,2.012577772140503,0.9050286412239076,1.0,1.0,0.0,241.3601226806641,246.0,85042.921875,0.0,4612.42919921875,1.0,278.1499938964844,283.2361145019531,298.67364501953125,304.1800842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930303156375885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13236.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.919677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029400,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8061125874519348,0.4059521853923797,0.3694969713687897,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.9433473348617554,0.6496578454971313,0.6176218390464783,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859191894531,0.9589166641235352,0.6808622479438782,0.4770413637161255,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8638799786567688,0.5063207149505615,0.4832344949245453,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.6980513334274292,0.2599637508392334,1.1933236122131348,285.28594970703125,284.95001220703125,299.2104797363281,295.6754150390625,298.1270446777344,297.1741638183594,285.28582763671875,1.0,0.716157078742981,0.0,1.0,1.0,1.0,-3.772315979003906,1.759738206863403,2.012577772140503,0.9050286412239076,1.0,1.0,0.0,241.3601226806641,246.0,85042.921875,0.0,4612.42919921875,1.0,278.1499938964844,283.2361145019531,298.67364501953125,304.1800842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930303156375885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13236.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.919677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029460,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.8027874827384949,0.404853343963623,0.368624210357666,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.9389306902885436,0.6478312015533447,0.6160276532173157,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.9566272497177124,0.6827977299690247,0.4784605205059051,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.8606610894203186,0.5053989887237549,0.4824846684932709,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.6955096125602722,0.2596984803676605,1.192678689956665,285.2839050292969,284.95001220703125,299.225341796875,295.68328857421875,298.1337585449219,297.1738586425781,285.2838439941406,1.0,0.7171084880828857,0.0,1.0,1.0,1.0,-3.769376993179321,1.758306860923767,2.0110700130462646,0.904357373714447,1.0,1.0,0.0,244.1403350830078,249.0,85014.5078125,0.0,4621.95068359375,1.0,278.1499938964844,283.234375,298.6810913085937,304.1844787597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297599792480468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13234.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.941162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029520,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.8027874827384949,0.404853343963623,0.368624210357666,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.9389306902885436,0.6478312015533447,0.6160276532173157,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.9566272497177124,0.6827977299690247,0.4784605205059051,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.8606610894203186,0.5053989887237549,0.4824846684932709,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.6955096125602722,0.2596984803676605,1.192678689956665,285.2839050292969,284.95001220703125,299.225341796875,295.68328857421875,298.1337585449219,297.1738586425781,285.2838439941406,1.0,0.7171084880828857,0.0,1.0,1.0,1.0,-3.769376993179321,1.758306860923767,2.0110700130462646,0.904357373714447,1.0,1.0,0.0,244.1403350830078,249.0,85014.5078125,0.0,4621.95068359375,1.0,278.1499938964844,283.234375,298.6810913085937,304.1844787597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297599792480468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13234.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.941162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029580,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.8003934621810913,0.4040698707103729,0.3680040240287781,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.935723602771759,0.646523654460907,0.6148884892463684,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.9549556970596312,0.6841992139816284,0.4794886708259582,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.8583587408065796,0.5047407150268555,0.4819512069225311,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.6936813592910767,0.259512722492218,1.192244291305542,285.283203125,284.95001220703125,299.23980712890625,295.69110107421875,298.1402893066406,297.1737060546875,285.2831420898437,1.0,0.7178251147270203,0.0,1.0,1.0,1.0,-3.7673323154449454,1.7573083639144895,2.010024070739746,0.9039034247398376,1.0,1.0,0.0,246.19142150878903,249.0,85003.1328125,0.0,4629.31787109375,1.0,278.1499938964844,283.233642578125,298.6885070800781,304.1903381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293133020401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13235.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.84521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029640,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.7994638085365295,0.4037680923938751,0.367765724658966,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.934472382068634,0.6460177302360535,0.6144483089447021,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.9543009996414183,0.6847467422485352,0.4798905849456787,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.8574674129486084,0.5044867992401123,0.4817459881305694,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.6929718255996704,0.259442538022995,1.192086100578308,285.2831726074219,284.95001220703125,299.2462463378906,295.694580078125,298.1433410644531,297.1737060546875,285.2831420898437,1.0,0.7181123495101929,0.0,1.0,1.0,1.0,-3.7665624618530273,1.7569314241409302,2.0096311569213867,0.9037367105484008,1.0,1.0,0.0,247.00086975097656,252.0,85001.578125,0.0,4632.32861328125,1.0,278.1499938964844,283.2335510253906,298.6920166015625,304.1935119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291461110115052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13236.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.311767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029700,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831115722656,0.79781574010849,0.4032292068004608,0.3673401176929474,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831115722656,0.9322495460510254,0.6451144218444824,0.6136621832847595,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831115722656,0.953140377998352,0.6857255101203918,0.4806086719036102,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831115722656,0.8558930158615112,0.5040334463119507,0.4813795685768127,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831115722656,0.69171541929245,0.2593172192573547,1.191803216934204,285.2831115722656,284.95001220703125,299.2587280273437,295.7013854980469,298.1488952636719,297.17364501953125,285.2831115722656,1.0,0.7186249494552612,0.0,1.0,1.0,1.0,-3.7651870250701904,1.7562578916549685,2.008929252624512,0.903439164161682,1.0,1.0,0.0,248.4458465576172,252.0,84999.0,0.0,4637.6962890625,1.0,278.1499938964844,283.2333679199219,298.69830322265625,304.1991577148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287901520729064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13237.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029760,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.7961783409118652,0.4026954472064972,0.3669192790985107,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.9300344586372375,0.6442156434059143,0.6128806471824646,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.9519822001457214,0.6867092251777649,0.481330394744873,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.8543339967727661,0.5035840272903442,0.481016993522644,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.6904688477516174,0.2591956257820129,1.1915380954742432,285.2834777832031,284.95001220703125,299.2724914550781,295.7088928222656,298.15533447265625,297.1736755371094,285.2834777832031,1.0,0.7191482186317444,0.0,1.0,1.0,1.0,-3.7638535499572754,1.7556031942367554,2.0082502365112305,0.9031582474708556,1.0,1.0,0.0,249.902587890625,255.0,85001.4140625,0.0,4643.2548828125,1.0,278.1499938964844,283.23345947265625,298.7056579589844,304.2062072753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284470081329346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13240.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.89794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029820,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.7929471135139465,0.4016417562961578,0.3660904169082641,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.9256526231765748,0.6424306631088257,0.6113296747207642,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.9496885538101196,0.688690721988678,0.4827839434146881,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.8512725830078125,0.5026958584785461,0.4803023636341095,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.6880149841308594,0.2589628398418426,1.191056489944458,285.2850646972656,284.95001220703125,299.3034362792969,295.7257385253906,298.169921875,297.1738586425781,285.2850952148437,1.0,0.7202182412147522,0.0,1.0,1.0,1.0,-3.761299848556519,1.7543461322784424,2.006953716278076,0.9026360511779784,1.0,1.0,0.0,252.8365173339844,258.0,85016.0078125,0.0,4654.814453125,1.0,278.1499938964844,283.2343139648437,298.7224426269531,304.2233581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277470111846924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13249.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029880,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.7929471135139465,0.4016417562961578,0.3660904169082641,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.9256526231765748,0.6424306631088257,0.6113296747207642,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.9496885538101196,0.688690721988678,0.4827839434146881,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.8512725830078125,0.5026958584785461,0.4803023636341095,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.6880149841308594,0.2589628398418426,1.191056489944458,285.2850646972656,284.95001220703125,299.3034362792969,295.7257385253906,298.169921875,297.1738586425781,285.2850952148437,1.0,0.7202182412147522,0.0,1.0,1.0,1.0,-3.761299848556519,1.7543461322784424,2.006953716278076,0.9026360511779784,1.0,1.0,0.0,252.8365173339844,258.0,85016.0078125,0.0,4654.814453125,1.0,278.1499938964844,283.2343139648437,298.7224426269531,304.2233581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277470111846924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13249.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029940,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.7897822260856628,0.4006036520004272,0.3652756214141845,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.921363651752472,0.6406598687171936,0.6097919940948486,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.947437822818756,0.6906881928443909,0.4842484593391418,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.8482931852340698,0.5018200278282166,0.4795993566513061,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.6856202483177185,0.258741945028305,1.1906286478042605,285.2875061035156,284.95001220703125,299.33837890625,295.7447509765625,298.1863708496094,297.17413330078125,285.28759765625,1.0,0.7213099598884583,0.0,1.0,1.0,1.0,-3.758871078491211,1.753146409988403,2.0057244300842285,0.9021576642990112,1.0,1.0,0.0,255.7841644287109,261.0,85041.296875,0.0,4666.802734375,1.0,278.1499938964844,283.2357788085937,298.74127197265625,304.243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270036220550536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13260.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.646240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
