time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030000,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.7897822260856628,0.4006036520004272,0.3652756214141845,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.921363651752472,0.6406598687171936,0.6097919940948486,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.947437822818756,0.6906881928443909,0.4842484593391418,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.8482931852340698,0.5018200278282166,0.4795993566513061,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.6856202483177185,0.258741945028305,1.1906286478042605,285.2875061035156,284.95001220703125,299.33837890625,295.7447509765625,298.1863708496094,297.17413330078125,285.28759765625,1.0,0.7213099598884583,0.0,1.0,1.0,1.0,-3.758871078491211,1.753146409988403,2.0057244300842285,0.9021576642990112,1.0,1.0,0.0,255.7841644287109,261.0,85041.296875,0.0,4666.802734375,1.0,278.1499938964844,283.2357788085937,298.74127197265625,304.243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270036220550536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13260.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.646240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030060,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.7866876721382141,0.3995812833309173,0.364474892616272,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.9171929359436036,0.6389039754867554,0.6082682013511658,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908020019531,0.9452365636825562,0.6927022337913513,0.4857243597507477,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.8453962802886963,0.5009568929672241,0.4789082407951355,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29071044921875,0.683287501335144,0.2585330903530121,1.190255045890808,285.290771484375,284.95001220703125,299.3766784667969,295.7655334472656,298.2044372558594,297.174560546875,285.2908935546875,1.0,0.7224211692810059,0.0,1.0,1.0,1.0,-3.7565689086914062,1.7520054578781128,2.004563331604004,0.9017217755317688,1.0,1.0,0.0,258.7406311035156,264.0,85076.0625,0.0,4679.19287109375,1.0,278.1499938964844,283.2378234863281,298.7618713378906,304.2660217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262365698814392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13274.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.597900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030120,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.7866876721382141,0.3995812833309173,0.364474892616272,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.9171929359436036,0.6389039754867554,0.6082682013511658,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908020019531,0.9452365636825562,0.6927022337913513,0.4857243597507477,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.8453962802886963,0.5009568929672241,0.4789082407951355,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29071044921875,0.683287501335144,0.2585330903530121,1.190255045890808,285.290771484375,284.95001220703125,299.3766784667969,295.7655334472656,298.2044372558594,297.174560546875,285.2908935546875,1.0,0.7224211692810059,0.0,1.0,1.0,1.0,-3.7565689086914062,1.7520054578781128,2.004563331604004,0.9017217755317688,1.0,1.0,0.0,258.7406311035156,264.0,85076.0625,0.0,4679.19287109375,1.0,278.1499938964844,283.2378234863281,298.7618713378906,304.2660217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262365698814392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13274.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.597900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030180,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.7836642265319824,0.3985731899738312,0.3636869192123413,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9131632447242736,0.637161910533905,0.6067571640014648,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9430876970291138,0.6947318315505981,0.4872108995914459,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.842579185962677,0.5001054406166077,0.4782280027866363,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.6810166835784912,0.2583352029323578,1.1899302005767822,285.294677734375,284.95001220703125,299.41766357421875,295.7876281738281,298.2237243652344,297.1750793457031,285.2947998046875,1.0,0.7235485911369324,0.0,1.0,1.0,1.0,-3.754381895065308,1.7509182691574097,2.0034637451171875,0.9013232588768004,1.0,1.0,0.0,261.702392578125,267.0,85118.4375,0.0,4691.931640625,1.0,278.1499938964844,283.2403259277344,298.7837829589844,304.2906188964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925453782081604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13289.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.4013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030240,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.7836642265319824,0.3985731899738312,0.3636869192123413,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9131632447242736,0.637161910533905,0.6067571640014648,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9430876970291138,0.6947318315505981,0.4872108995914459,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.842579185962677,0.5001054406166077,0.4782280027866363,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.6810166835784912,0.2583352029323578,1.1899302005767822,285.294677734375,284.95001220703125,299.41766357421875,295.7876281738281,298.2237243652344,297.1750793457031,285.2947998046875,1.0,0.7235485911369324,0.0,1.0,1.0,1.0,-3.754381895065308,1.7509182691574097,2.0034637451171875,0.9013232588768004,1.0,1.0,0.0,261.702392578125,267.0,85118.4375,0.0,4691.931640625,1.0,278.1499938964844,283.2403259277344,298.7837829589844,304.2906188964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925453782081604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13289.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.4013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030300,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968444824219,0.7821794748306274,0.3980744779109955,0.3632976412773132,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.296875,0.9112083911895752,0.6362961530685425,0.606006383895874,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.296875,0.94203382730484,0.695752739906311,0.4879581928253174,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968444824219,0.8411996960639954,0.499684065580368,0.4778919219970703,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.6799044609069824,0.2582403123378753,1.189785718917847,285.296875,284.95001220703125,299.43896484375,295.7990417480469,298.2338256835937,297.1753845214844,285.2969970703125,1.0,0.7241181135177612,0.0,1.0,1.0,1.0,-3.753331422805786,1.750394582748413,2.002936840057373,0.90113765001297,1.0,1.0,0.0,263.1846008300781,267.0,85142.21875,0.0,4698.42578125,1.0,278.1499938964844,283.2417297363281,298.7951965332031,304.3035583496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925063133239746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13298.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.80859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030360,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991638183594,0.7807131409645081,0.3975800275802612,0.3629122376441955,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.9092975854873656,0.6354343891143799,0.6052595973014832,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.9409940242767334,0.6967776417732239,0.48870849609375,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991638183594,0.8398391008377075,0.499265968799591,0.4775590598583221,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991027832031,0.6788082718849182,0.2581487596035003,1.1896564960479736,285.2991638183594,284.95001220703125,299.4606628417969,295.8106384277344,298.244140625,297.1756896972656,285.29931640625,1.0,0.7246922850608826,0.0,1.0,1.0,1.0,-3.7523159980773926,1.749887466430664,2.0024282932281494,0.9009626507759094,1.0,1.0,0.0,264.6678466796875,270.0,85167.65625,0.0,4705.0234375,1.0,278.1499938964844,283.2432556152344,298.8067932128906,304.31689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246788620948792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13306.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.273681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030420,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.7778372764587402,0.3966056108474731,0.3621545135974884,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041687011719,0.9056212306022644,0.6337266564369202,0.6037804484367371,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041687011719,0.9389584064483644,0.6988414525985718,0.4902188777923584,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041687011719,0.8371744155883789,0.498442679643631,0.4769052267074585,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.6766653060913086,0.2579772174358368,1.189449906349182,285.3041687011719,284.95001220703125,299.5050048828125,295.83416748046875,298.2652282714844,297.1763610839844,285.3043212890625,1.0,0.7258567810058594,0.0,1.0,1.0,1.0,-3.7504072189331055,1.7489315271377563,2.0014758110046387,0.9006472229957581,1.0,1.0,0.0,267.6372375488281,273.0,85222.71875,0.0,4718.5771484375,1.0,278.1499938964844,283.2465209960937,298.83038330078125,304.3443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239253401756288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13325.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.338623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030480,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.7778372764587402,0.3966056108474731,0.3621545135974884,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041687011719,0.9056212306022644,0.6337266564369202,0.6037804484367371,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041687011719,0.9389584064483644,0.6988414525985718,0.4902188777923584,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041687011719,0.8371744155883789,0.498442679643631,0.4769052267074585,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.6766653060913086,0.2579772174358368,1.189449906349182,285.3041687011719,284.95001220703125,299.5050048828125,295.83416748046875,298.2652282714844,297.1763610839844,285.3043212890625,1.0,0.7258567810058594,0.0,1.0,1.0,1.0,-3.7504072189331055,1.7489315271377563,2.0014758110046387,0.9006472229957581,1.0,1.0,0.0,267.6372375488281,273.0,85222.71875,0.0,4718.5771484375,1.0,278.1499938964844,283.2465209960937,298.83038330078125,304.3443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239253401756288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13325.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.338623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030540,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.309326171875,0.7750290632247925,0.39564248919487,0.3614070117473602,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.9021480679512024,0.6320327520370483,0.6023141741752625,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.936975121498108,0.7009164094924927,0.4917369782924652,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.8345761895179749,0.4976309239864349,0.476262092590332,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30926513671875,0.6745795607566833,0.2578146159648895,1.189283847808838,285.3093566894531,284.95001220703125,299.54998779296875,295.8578186035156,298.2865295410156,297.17706298828125,285.3095397949219,1.0,0.727033793926239,0.0,1.0,1.0,1.0,-3.7485969066619873,1.7480223178863523,2.0005745887756348,0.9003584980964661,1.0,1.0,0.0,270.6094665527344,276.0,85280.21875,0.0,4732.41650390625,1.0,278.1499938964844,283.2499389648437,298.8539733886719,304.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231804609298706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13343.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.47998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030600,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.309326171875,0.7750290632247925,0.39564248919487,0.3614070117473602,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.9021480679512024,0.6320327520370483,0.6023141741752625,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.936975121498108,0.7009164094924927,0.4917369782924652,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.8345761895179749,0.4976309239864349,0.476262092590332,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30926513671875,0.6745795607566833,0.2578146159648895,1.189283847808838,285.3093566894531,284.95001220703125,299.54998779296875,295.8578186035156,298.2865295410156,297.17706298828125,285.3095397949219,1.0,0.727033793926239,0.0,1.0,1.0,1.0,-3.7485969066619873,1.7480223178863523,2.0005745887756348,0.9003584980964661,1.0,1.0,0.0,270.6094665527344,276.0,85280.21875,0.0,4732.41650390625,1.0,278.1499938964844,283.2499389648437,298.8539733886719,304.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231804609298706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13343.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.47998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030660,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.7722837328910828,0.3946860432624817,0.3606654107570648,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.898785412311554,0.6303473114967346,0.6008553504943848,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.935041844844818,0.7030004858970642,0.4932610392570495,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8320364952087402,0.4968263506889343,0.4756253361701965,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.6725455522537231,0.257656991481781,1.18913996219635,285.3146667480469,284.95001220703125,299.5950012207031,295.88116455078125,298.3079528808594,297.17779541015625,285.3148498535156,1.0,0.7282175421714783,0.0,1.0,1.0,1.0,-3.7468435764312735,1.747140407562256,1.999703288078308,0.9000855684280396,1.0,1.0,0.0,273.58349609375,279.0,85338.9296875,0.0,4746.4189453125,1.0,278.1499938964844,283.2534484863281,298.8775329589844,304.3999938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92247474193573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13363.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3611.97900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030720,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.7722837328910828,0.3946860432624817,0.3606654107570648,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.898785412311554,0.6303473114967346,0.6008553504943848,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.935041844844818,0.7030004858970642,0.4932610392570495,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8320364952087402,0.4968263506889343,0.4756253361701965,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.6725455522537231,0.257656991481781,1.18913996219635,285.3146667480469,284.95001220703125,299.5950012207031,295.88116455078125,298.3079528808594,297.17779541015625,285.3148498535156,1.0,0.7282175421714783,0.0,1.0,1.0,1.0,-3.7468435764312735,1.747140407562256,1.999703288078308,0.9000855684280396,1.0,1.0,0.0,273.58349609375,279.0,85338.9296875,0.0,4746.4189453125,1.0,278.1499938964844,283.2534484863281,298.8775329589844,304.3999938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92247474193573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13363.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3611.97900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030780,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7701352834701538,0.3939290940761566,0.3600798845291137,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.8961416482925415,0.6290113925933838,0.5997000932693481,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.9335320591926576,0.7046727538108826,0.4944844245910644,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.8300471305847168,0.4961930215358734,0.475125789642334,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187866210937,0.6709588170051575,0.2575380206108093,1.1890579462051392,285.3188781738281,284.95001220703125,299.63055419921875,295.8993835449219,298.32470703125,297.1783752441406,285.31903076171875,1.0,0.7291750907897949,0.0,1.0,1.0,1.0,-3.7455220222473145,1.746474027633667,1.999047994613648,0.8998866677284241,1.0,1.0,0.0,275.96484375,279.0,85384.953125,0.0,4757.85595703125,1.0,278.1499938964844,283.2562255859375,298.8956298828125,304.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219233989715576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13377.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.89794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030840,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.7696048021316528,0.3937412202358246,0.3599348664283752,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.8954873085021973,0.6286796927452087,0.5994135737419128,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.9331591725349426,0.7050905227661133,0.4947903454303741,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.8295554518699646,0.4960365295410156,0.4750027656555176,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.6705678701400757,0.2575096487998962,1.1890438795089722,285.3199157714844,284.95001220703125,299.63934326171875,295.9038391113281,298.3287658691406,297.17852783203125,285.320068359375,1.0,0.7294164896011353,0.0,1.0,1.0,1.0,-3.745206117630005,1.7463144063949585,1.9988915920257568,0.8998402953147888,1.0,1.0,0.0,276.5608215332031,282.0,85396.21875,0.0,4760.759765625,1.0,278.1499938964844,283.25689697265625,298.8999938964844,304.4268493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217849373817444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13381.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.62158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030900,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3225402832031,0.7682864665985107,0.3932697772979736,0.3595702648162842,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.8938584327697754,0.6278469562530518,0.5986934304237366,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.932235062122345,0.7061382532119751,0.4955564141273498,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.8283318877220154,0.4956426322460174,0.4746922254562378,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.6695957183837891,0.2574363946914673,1.188997507095337,285.32257080078125,284.95001220703125,299.6610412597656,295.9147644042969,298.33935546875,297.17889404296875,285.32275390625,1.0,0.7300162315368652,0.0,1.0,1.0,1.0,-3.7443928718566895,1.7459040880203247,1.9984887838363647,0.8997198343276978,1.0,1.0,0.0,278.0502624511719,282.0,85425.78125,0.0,4767.947265625,1.0,278.1499938964844,283.2586669921875,298.911376953125,304.4404602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214891791343688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13390.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3602.895263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030960,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.7669835686683655,0.3928000926971435,0.3592075705528259,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.8922449350357056,0.6270173192024231,0.597976565361023,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.9313230514526368,0.7071863412857056,0.4963233470916748,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.8271204829216003,0.4952512681484222,0.4743843972682953,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6686364412307739,0.2573648989200592,1.188959717750549,285.3251037597656,284.95001220703125,299.6823425292969,295.9253845214844,298.3494873046875,297.1792297363281,285.3252868652344,1.0,0.7306188344955444,0.0,1.0,1.0,1.0,-3.743601083755493,1.745504379272461,1.998096704483032,0.8996028900146484,1.0,1.0,0.0,279.5403137207031,285.0,85453.1953125,0.0,4775.1962890625,1.0,278.1499938964844,283.26031494140625,298.92218017578125,304.4535217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211941957473756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13399.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.175048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031020,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.7644197344779968,0.3918642103672027,0.3584861159324646,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.8890604376792908,0.6253660321235657,0.5965511798858643,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.929527759552002,0.7092770934104919,0.4978546798229217,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.8247281908988953,0.494474858045578,0.4737755060195923,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.6667527556419373,0.2572262287139892,1.1889063119888306,285.3298034667969,284.95001220703125,299.7232971191406,295.9454650878906,298.3686828613281,297.17987060546875,285.3299560546875,1.0,0.7318310141563416,0.0,1.0,1.0,1.0,-3.742064237594605,1.7447283267974854,1.9973360300064087,0.8993768095970154,1.0,1.0,0.0,282.52508544921875,288.0,85503.640625,0.0,4789.849609375,1.0,278.1499938964844,283.2633361816406,298.9421081542969,304.4776611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206137657165528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13416.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3594.821533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031080,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.7644197344779968,0.3918642103672027,0.3584861159324646,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.8890604376792908,0.6253660321235657,0.5965511798858643,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.929527759552002,0.7092770934104919,0.4978546798229217,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.8247281908988953,0.494474858045578,0.4737755060195923,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.6667527556419373,0.2572262287139892,1.1889063119888306,285.3298034667969,284.95001220703125,299.7232971191406,295.9454650878906,298.3686828613281,297.17987060546875,285.3299560546875,1.0,0.7318310141563416,0.0,1.0,1.0,1.0,-3.742064237594605,1.7447283267974854,1.9973360300064087,0.8993768095970154,1.0,1.0,0.0,282.52508544921875,288.0,85503.640625,0.0,4789.849609375,1.0,278.1499938964844,283.2633361816406,298.9421081542969,304.4776611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206137657165528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13416.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3594.821533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031140,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.7619084119796753,0.3909295201301574,0.3577661514282226,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.8859288692474365,0.6237186193466187,0.5951298475265503,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.9277719259262084,0.7113640904426575,0.499383807182312,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.8223692178726196,0.4937015175819397,0.4731698930263519,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.6649110913276672,0.2570892870426178,1.188862681388855,285.3341979980469,284.95001220703125,299.7616271972656,295.963623046875,298.3869934082031,297.1804504394531,285.3343200683594,1.0,0.7330459356307983,0.0,1.0,1.0,1.0,-3.740546703338623,1.743962287902832,1.996584415435791,0.8991521000862122,1.0,1.0,0.0,285.5140075683594,291.0,85550.1328125,0.0,4804.57275390625,1.0,278.1499938964844,283.2661437988281,298.9607849121094,304.5003356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920142412185669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13431.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.472900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031200,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.7619084119796753,0.3909295201301574,0.3577661514282226,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.8859288692474365,0.6237186193466187,0.5951298475265503,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.9277719259262084,0.7113640904426575,0.499383807182312,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.8223692178726196,0.4937015175819397,0.4731698930263519,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.6649110913276672,0.2570892870426178,1.188862681388855,285.3341979980469,284.95001220703125,299.7616271972656,295.963623046875,298.3869934082031,297.1804504394531,285.3343200683594,1.0,0.7330459356307983,0.0,1.0,1.0,1.0,-3.740546703338623,1.743962287902832,1.996584415435791,0.8991521000862122,1.0,1.0,0.0,285.5140075683594,291.0,85550.1328125,0.0,4804.57275390625,1.0,278.1499938964844,283.2661437988281,298.9607849121094,304.5003356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920142412185669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13431.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.472900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378295898437,0.7594451308250427,0.3899926841259002,0.3570453226566314,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.8828473687171936,0.6220726370811462,0.5937110185623169,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.9260485172271729,0.7134369015693665,0.5009045004844666,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378295898437,0.8200356960296631,0.4929288327693939,0.4725659787654876,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.6631079316139221,0.2569526135921478,1.188823938369751,285.3378295898437,284.95001220703125,299.79656982421875,295.9795227050781,298.4034423828125,297.180908203125,285.33795166015625,1.0,0.7342621088027954,0.0,1.0,1.0,1.0,-3.7390291690826416,1.7431979179382324,1.9958312511444087,0.8989195823669434,1.0,1.0,0.0,288.50860595703125,294.0,85587.3046875,0.0,4819.31884765625,1.0,278.1499938964844,283.26837158203125,298.9769287109375,304.5200500488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919731616973877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13444.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378295898437,0.7594451308250427,0.3899926841259002,0.3570453226566314,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.8828473687171936,0.6220726370811462,0.5937110185623169,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.9260485172271729,0.7134369015693665,0.5009045004844666,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378295898437,0.8200356960296631,0.4929288327693939,0.4725659787654876,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.6631079316139221,0.2569526135921478,1.188823938369751,285.3378295898437,284.95001220703125,299.79656982421875,295.9795227050781,298.4034423828125,297.180908203125,285.33795166015625,1.0,0.7342621088027954,0.0,1.0,1.0,1.0,-3.7390291690826416,1.7431979179382324,1.9958312511444087,0.8989195823669434,1.0,1.0,0.0,288.50860595703125,294.0,85587.3046875,0.0,4819.31884765625,1.0,278.1499938964844,283.26837158203125,298.9769287109375,304.5200500488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919731616973877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13444.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031380,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.7570272088050842,0.3890519440174103,0.3563218712806701,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.8798139691352844,0.6204255223274231,0.5922921299934387,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.9243561029434204,0.7154944539070129,0.502415657043457,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.8177204132080078,0.4921547174453735,0.47196164727211,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.6613406538963318,0.2568145990371704,1.188782811164856,285.3407897949219,284.95001220703125,299.8275146484375,295.9927673339844,298.4181823730469,297.1812438964844,285.3408508300781,1.0,0.7354770302772522,0.0,1.0,1.0,1.0,-3.737493276596069,1.7424261569976809,1.9950672388076784,0.8986755609512329,1.0,1.0,0.0,291.5088806152344,297.0,85615.7734375,0.0,4834.0361328125,1.0,278.1499938964844,283.2701110839844,298.9906921386719,304.536865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194281697273254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13454.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.880126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031440,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.7570272088050842,0.3890519440174103,0.3563218712806701,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.8798139691352844,0.6204255223274231,0.5922921299934387,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.9243561029434204,0.7154944539070129,0.502415657043457,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.8177204132080078,0.4921547174453735,0.47196164727211,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.6613406538963318,0.2568145990371704,1.188782811164856,285.3407897949219,284.95001220703125,299.8275146484375,295.9927673339844,298.4181823730469,297.1812438964844,285.3408508300781,1.0,0.7354770302772522,0.0,1.0,1.0,1.0,-3.737493276596069,1.7424261569976809,1.9950672388076784,0.8986755609512329,1.0,1.0,0.0,291.5088806152344,297.0,85615.7734375,0.0,4834.0361328125,1.0,278.1499938964844,283.2701110839844,298.9906921386719,304.536865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194281697273254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13454.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.880126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031500,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34197998046875,0.7558349967002869,0.3885800540447235,0.3559590876102447,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34197998046875,0.878315269947052,0.6196011900901794,0.591582179069519,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.923522174358368,0.7165184617042542,0.5031682252883911,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34197998046875,0.8165677785873413,0.4917668998241424,0.4716590344905853,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.6604700684547424,0.256744921207428,1.1887602806091309,285.34197998046875,284.95001220703125,299.8412780761719,295.9982604980469,298.4248962402344,297.1813659667969,285.3420715332031,1.0,0.7360837459564209,0.0,1.0,1.0,1.0,-3.736716985702514,1.7420368194580078,1.9946802854537964,0.8985488414764404,1.0,1.0,0.0,293.0108642578125,297.0,85626.7109375,0.0,4841.37744140625,1.0,278.1499938964844,283.2707824707031,298.99676513671875,304.5443115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919334352016449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13458.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.014404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031560,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.7546511888504028,0.3881044387817383,0.3555935025215149,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.8768261075019836,0.6187738180160522,0.5908701419830322,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.922691524028778,0.7175320386886597,0.5039143562316895,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.8154153227806091,0.4913763701915741,0.4713544547557831,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.6596060395240784,0.2566733360290527,1.18873131275177,285.3428039550781,284.95001220703125,299.853759765625,296.0029296875,298.4306335449219,297.18145751953125,285.34283447265625,1.0,0.7366882562637329,0.0,1.0,1.0,1.0,-3.735917329788208,1.741636872291565,1.9942803382873533,0.8984123468399048,1.0,1.0,0.0,294.5151062011719,300.0,85632.5625,0.0,4848.6611328125,1.0,278.1499938964844,283.27117919921875,299.0015869140625,304.5502319335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192358255386353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13461.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.1044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031620,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.75230872631073,0.3871429860591888,0.3548541665077209,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.8738769292831421,0.6171103715896606,0.5894388556480408,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.9210429191589355,0.71953284740448,0.5053894519805908,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.8131082057952881,0.4905875325202942,0.4707389771938324,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.657897412776947,0.2565244436264038,1.18865168094635,285.343505859375,284.95001220703125,299.8746643066406,296.0096435546875,298.440185546875,297.1814270019531,285.343505859375,1.0,0.7378897666931152,0.0,1.0,1.0,1.0,-3.734244585037232,1.7408034801483154,1.9934409856796265,0.8981132507324219,1.0,1.0,0.0,297.5293884277344,303.0,85633.515625,0.0,4863.04443359375,1.0,278.1499938964844,283.2712707519531,299.0084533691406,304.5585021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191061854362488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13464.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3580.907470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031680,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.75230872631073,0.3871429860591888,0.3548541665077209,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.8738769292831421,0.6171103715896606,0.5894388556480408,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.9210429191589355,0.71953284740448,0.5053894519805908,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.8131082057952881,0.4905875325202942,0.4707389771938324,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.657897412776947,0.2565244436264038,1.18865168094635,285.343505859375,284.95001220703125,299.8746643066406,296.0096435546875,298.440185546875,297.1814270019531,285.343505859375,1.0,0.7378897666931152,0.0,1.0,1.0,1.0,-3.734244585037232,1.7408034801483154,1.9934409856796265,0.8981132507324219,1.0,1.0,0.0,297.5293884277344,303.0,85633.515625,0.0,4863.04443359375,1.0,278.1499938964844,283.2712707519531,299.0084533691406,304.5585021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191061854362488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13464.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3580.907470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031740,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.7500002980232239,0.3861684501171112,0.354104220867157,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.8709675669670105,0.615435004234314,0.5879977345466614,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.9194141626358032,0.7215014100074768,0.506843626499176,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.8107935786247253,0.4897884428501129,0.4701150059700012,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.6562147736549377,0.2563678920269012,1.1885424852371216,285.34307861328125,284.95001220703125,299.8895263671875,296.0125427246094,298.4471740722656,297.18121337890625,285.3430480957031,1.0,0.7390809655189514,0.0,1.0,1.0,1.0,-3.732475996017456,1.739925980567932,1.992550015449524,0.8977801203727722,1.0,1.0,0.0,300.55035400390625,306.0,85620.703125,0.0,4877.17822265625,1.0,278.1499938964844,283.27056884765625,299.0120849609375,304.5626525878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191263914108276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13464.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3581.09375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031800,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.7500002980232239,0.3861684501171112,0.354104220867157,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.8709675669670105,0.615435004234314,0.5879977345466614,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.9194141626358032,0.7215014100074768,0.506843626499176,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.8107935786247253,0.4897884428501129,0.4701150059700012,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.6562147736549377,0.2563678920269012,1.1885424852371216,285.34307861328125,284.95001220703125,299.8895263671875,296.0125427246094,298.4471740722656,297.18121337890625,285.3430480957031,1.0,0.7390809655189514,0.0,1.0,1.0,1.0,-3.732475996017456,1.739925980567932,1.992550015449524,0.8977801203727722,1.0,1.0,0.0,300.55035400390625,306.0,85620.703125,0.0,4877.17822265625,1.0,278.1499938964844,283.27056884765625,299.0120849609375,304.5626525878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191263914108276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13464.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3581.09375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031860,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.7477182745933533,0.3851734697818756,0.3533376455307007,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.8680916428565979,0.6137398481369019,0.5865398645401001,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.9177955985069276,0.7234224081039429,0.508266806602478,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.808458685874939,0.4889724254608154,0.4694767892360687,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410949707031,0.6545520424842834,0.2561990320682525,1.1883846521377563,285.341064453125,284.95001220703125,299.8976745605469,296.01123046875,298.4505615234375,297.1807861328125,285.3409729003906,1.0,0.7402556538581848,0.0,1.0,1.0,1.0,-3.730554819107056,1.7389776706695557,1.9915770292282104,0.8973948955535889,1.0,1.0,0.0,303.5791320800781,309.0,85588.0703125,0.0,4890.90283203125,1.0,278.1499938964844,283.2686767578125,299.0111389160156,304.5610656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192444086074828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13458.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.18359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
