time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031920,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.7477182745933533,0.3851734697818756,0.3533376455307007,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.8680916428565979,0.6137398481369019,0.5865398645401001,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.9177955985069276,0.7234224081039429,0.508266806602478,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.808458685874939,0.4889724254608154,0.4694767892360687,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410949707031,0.6545520424842834,0.2561990320682525,1.1883846521377563,285.341064453125,284.95001220703125,299.8976745605469,296.01123046875,298.4505615234375,297.1807861328125,285.3409729003906,1.0,0.7402556538581848,0.0,1.0,1.0,1.0,-3.730554819107056,1.7389776706695557,1.9915770292282104,0.8973948955535889,1.0,1.0,0.0,303.5791320800781,309.0,85588.0703125,0.0,4890.90283203125,1.0,278.1499938964844,283.2686767578125,299.0111389160156,304.5610656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192444086074828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13458.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.18359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031980,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.7457317113876343,0.384281575679779,0.3526495993137359,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381042480469,0.8655891418457031,0.6122317314147949,0.5852429270744324,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.9163824319839478,0.7250763773918152,0.5094952583312988,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381042480469,0.8063817620277405,0.4882405698299408,0.4689034521579742,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381652832031,0.6531052589416504,0.2560403347015381,1.188205361366272,285.3381042480469,284.95001220703125,299.8988037109375,296.0062561035156,298.45098876953125,297.1802062988281,285.3379821777344,1.0,0.7412754893302917,0.0,1.0,1.0,1.0,-3.728739023208618,1.73808491230011,1.9906541109085083,0.8970147371292114,1.0,1.0,0.0,306.2503356933594,309.0,85544.9140625,0.0,4902.64208984375,1.0,278.1499938964844,283.26617431640625,299.0069885253906,304.5553894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194901585578918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13449.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3584.452392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032040,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.337646484375,0.7454624176025391,0.3841588795185089,0.3525548875331878,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.8652500510215759,0.6120249629020691,0.5850651860237122,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.91619074344635,0.7252994775772095,0.5096611976623535,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.8060967326164246,0.4881398677825928,0.4688244760036468,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.6529092788696289,0.2560180425643921,1.188178300857544,285.3376159667969,284.95001220703125,299.89849853515625,296.0052795410156,298.45086669921875,297.1801147460937,285.3374938964844,1.0,0.7414137125015259,0.0,1.0,1.0,1.0,-3.728483438491821,1.737959384918213,1.9905239343643188,0.8969601988792419,1.0,1.0,0.0,306.614990234375,312.0,85538.0546875,0.0,4904.220703125,1.0,278.1499938964844,283.2657470703125,299.0062255859375,304.5543518066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195372462272644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13447.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3584.88720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032100,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.7443424463272095,0.3836424052715301,0.3521560132503509,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.8638405799865723,0.6111581921577454,0.5843198299407959,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.9153916239738464,0.7262183427810669,0.5103455185890198,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.8049035668373108,0.4877157509326935,0.468491643667221,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352966308594,0.6520939469337463,0.2559218406677246,1.1880521774291992,285.335205078125,284.95001220703125,299.8959350585937,296.00048828125,298.449462890625,297.1796875,285.3350524902344,1.0,0.741985023021698,0.0,1.0,1.0,1.0,-3.7273781299591056,1.7374179363250732,1.9899601936340328,0.8967196941375732,1.0,1.0,0.0,308.1358642578125,312.0,85504.5390625,0.0,4910.689453125,1.0,278.1499938964844,283.2637939453125,299.0018310546875,304.5486145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197348952293396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13440.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.71142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032160,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33233642578125,0.7432259321212769,0.3831180334091186,0.3517506122589111,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.332275390625,0.8624371290206909,0.6102830767631531,0.5835673213005066,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.332275390625,0.9145922064781188,0.727120041847229,0.5110187530517578,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.803709864616394,0.4872846901416778,0.4681528806686401,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323669433594,0.6512811183929443,0.2558206617832184,1.18790602684021,285.332275390625,284.95001220703125,299.8912658691406,295.9943542480469,298.44696044921875,297.1791687011719,285.33209228515625,1.0,0.7425496578216553,0.0,1.0,1.0,1.0,-3.7262117862701416,1.736847758293152,1.9893640279769893,0.8964598178863525,1.0,1.0,0.0,309.6590576171875,315.0,85464.765625,0.0,4916.9912109375,1.0,278.1499938964844,283.261474609375,298.9960327148437,304.5410461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199591279029846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13431.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.781005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032220,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.7409996390342712,0.3820421695709228,0.3509169220924377,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.8596453666687012,0.608504056930542,0.5820369124412537,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.9129894375801086,0.7288656830787659,0.5123267769813538,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248291015625,0.8013222813606262,0.4863985776901245,0.4674542546272278,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249206542969,0.6496602296829224,0.2556009292602539,1.187541961669922,285.3247985839844,284.95001220703125,299.87530517578125,295.97802734375,298.4385681152344,297.17791748046875,285.32452392578125,1.0,0.7436549067497253,0.0,1.0,1.0,1.0,-3.723662853240967,1.7356058359146118,1.9880571365356443,0.8958731293678284,1.0,1.0,0.0,312.7124328613281,318.0,85365.296875,0.0,4928.99560546875,1.0,278.1499938964844,283.2555847167969,298.9800109863281,304.52001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204903841018676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13408.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3593.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032280,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.7409996390342712,0.3820421695709228,0.3509169220924377,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.8596453666687012,0.608504056930542,0.5820369124412537,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.9129894375801086,0.7288656830787659,0.5123267769813538,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248291015625,0.8013222813606262,0.4863985776901245,0.4674542546272278,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249206542969,0.6496602296829224,0.2556009292602539,1.187541961669922,285.3247985839844,284.95001220703125,299.87530517578125,295.97802734375,298.4385681152344,297.17791748046875,285.32452392578125,1.0,0.7436549067497253,0.0,1.0,1.0,1.0,-3.723662853240967,1.7356058359146118,1.9880571365356443,0.8958731293678284,1.0,1.0,0.0,312.7124328613281,318.0,85365.296875,0.0,4928.99560546875,1.0,278.1499938964844,283.2555847167969,298.9800109863281,304.52001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204903841018676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13408.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3593.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032340,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.7387875318527222,0.3809369206428528,0.3500584661960602,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.8568799495697021,0.6066933870315552,0.5804786086082458,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.9113938212394714,0.7305496335029602,0.5135939717292786,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.7989410161972046,0.4854863882064819,0.4667326807975769,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157043457031,0.6480510830879211,0.2553622126579284,1.1870994567871094,285.3155212402344,284.95001220703125,299.8500061035156,295.9559326171875,298.4263610839844,297.1763916015625,285.315185546875,1.0,0.7447336912155151,0.0,1.0,1.0,1.0,-3.720879316329956,1.7342535257339478,1.9866257905960083,0.8952134847640991,1.0,1.0,0.0,315.77301025390625,321.0,85243.890625,0.0,4940.3427734375,1.0,278.1499938964844,283.2484436035156,298.959228515625,304.4928894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212523698806764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13379.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.71142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032400,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.7387875318527222,0.3809369206428528,0.3500584661960602,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.8568799495697021,0.6066933870315552,0.5804786086082458,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.9113938212394714,0.7305496335029602,0.5135939717292786,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.7989410161972046,0.4854863882064819,0.4667326807975769,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157043457031,0.6480510830879211,0.2553622126579284,1.1870994567871094,285.3155212402344,284.95001220703125,299.8500061035156,295.9559326171875,298.4263610839844,297.1763916015625,285.315185546875,1.0,0.7447336912155151,0.0,1.0,1.0,1.0,-3.720879316329956,1.7342535257339478,1.9866257905960083,0.8952134847640991,1.0,1.0,0.0,315.77301025390625,321.0,85243.890625,0.0,4940.3427734375,1.0,278.1499938964844,283.2484436035156,298.959228515625,304.4928894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212523698806764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13379.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.71142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032460,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.7363523244857788,0.3795635998249054,0.3490262925624847,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.853895366191864,0.604604184627533,0.578730583190918,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.9095227122306824,0.7319148778915405,0.5146944522857666,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.7963054180145264,0.484298825263977,0.4658247232437134,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.6461780667304993,0.2548398673534393,1.185750961303711,285.3025817871094,284.95001220703125,299.8191223144531,295.93084716796875,298.4096984863281,297.1722717285156,285.3021240234375,1.0,0.745659351348877,0.0,1.0,1.0,1.0,-3.71614670753479,1.731959581375122,1.9841872453689573,0.8940669894218445,1.0,1.0,0.0,319.0354919433594,324.0,85077.2890625,0.0,4947.263671875,1.0,278.1499938964844,283.2386474609375,298.9342346191406,304.4583435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219450354576112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13341.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.09765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032520,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.7363523244857788,0.3795635998249054,0.3490262925624847,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.853895366191864,0.604604184627533,0.578730583190918,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.9095227122306824,0.7319148778915405,0.5146944522857666,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.7963054180145264,0.484298825263977,0.4658247232437134,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.6461780667304993,0.2548398673534393,1.185750961303711,285.3025817871094,284.95001220703125,299.8191223144531,295.93084716796875,298.4096984863281,297.1722717285156,285.3021240234375,1.0,0.745659351348877,0.0,1.0,1.0,1.0,-3.71614670753479,1.731959581375122,1.9841872453689573,0.8940669894218445,1.0,1.0,0.0,319.0354919433594,324.0,85077.2890625,0.0,4947.263671875,1.0,278.1499938964844,283.2386474609375,298.9342346191406,304.4583435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219450354576112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13341.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.09765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032580,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.7336928248405457,0.3779603838920593,0.3477889001369476,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.8506999611854553,0.6022661328315735,0.5767517685890198,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.9073862433433532,0.7329503893852234,0.5155767202377319,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.7934128046035767,0.4828612804412842,0.4646851420402527,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.6440188884735107,0.2540531754493713,1.1832375526428225,285.2861633300781,284.95001220703125,299.7869873046875,295.90594482421875,298.3912353515625,297.1659545898437,285.2855529785156,1.0,0.7463539838790894,0.0,1.0,1.0,1.0,-3.708946228027344,1.728477954864502,1.9804682731628416,0.8922796249389648,1.0,1.0,0.0,322.4496154785156,327.0,84870.8671875,0.0,4947.93017578125,1.0,278.1499938964844,283.2264404296875,298.9086608886719,304.41973876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224458932876588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13297.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3611.71337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032640,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.7336928248405457,0.3779603838920593,0.3477889001369476,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.8506999611854553,0.6022661328315735,0.5767517685890198,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.9073862433433532,0.7329503893852234,0.5155767202377319,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.7934128046035767,0.4828612804412842,0.4646851420402527,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.6440188884735107,0.2540531754493713,1.1832375526428225,285.2861633300781,284.95001220703125,299.7869873046875,295.90594482421875,298.3912353515625,297.1659545898437,285.2855529785156,1.0,0.7463539838790894,0.0,1.0,1.0,1.0,-3.708946228027344,1.728477954864502,1.9804682731628416,0.8922796249389648,1.0,1.0,0.0,322.4496154785156,327.0,84870.8671875,0.0,4947.93017578125,1.0,278.1499938964844,283.2264404296875,298.9086608886719,304.41973876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224458932876588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13297.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3611.71337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032700,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.7323079705238342,0.3770874142646789,0.3471027314662933,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.8490568995475769,0.6010170578956604,0.5756838917732239,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9062550067901612,0.7333401441574097,0.5159298181533813,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.7919030785560608,0.4820613265037536,0.4640357792377472,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27703857421875,0.6428629159927368,0.2535758018493652,1.1815845966339111,285.2767333984375,284.95001220703125,299.7704772949219,295.8935241699219,298.38140869140625,297.1621398925781,285.2760925292969,1.0,0.7466067671775818,0.0,1.0,1.0,1.0,-3.7044928073883057,1.7263270616531372,1.978165626525879,0.8911613821983337,1.0,1.0,0.0,324.17291259765625,327.0,84754.09375,0.0,4945.875,1.0,278.1499938964844,283.21954345703125,298.8959045410156,304.3994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922640025615692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13272.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032760,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.7309126853942871,0.3761894404888153,0.3463929295539856,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.8474114537239075,0.5997393131256104,0.5745877623558044,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.905119240283966,0.7336813807487488,0.5162485241889954,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.790381669998169,0.4812323451042175,0.4633577764034271,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.6416907906532288,0.2530691027641296,1.1797922849655151,285.2668762207031,284.95001220703125,299.7536926269531,295.88116455078125,298.37139892578125,297.1581420898437,285.2662048339844,1.0,0.7468222379684448,0.0,1.0,1.0,1.0,-3.699731588363648,1.72402822971344,1.9757033586502075,0.889961838722229,1.0,1.0,0.0,325.893310546875,315.0,84632.4765625,0.0,4942.90869140625,1.0,278.1499938964844,283.2123107910156,298.8832092285156,304.3787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228135347366332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13246.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.1005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.7312170267105103,0.3746356666088104,0.3449299037456512,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8479137420654297,0.597527027130127,0.572446346282959,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.9071103930473328,0.7341606616973877,0.5165401101112366,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7910541892051697,0.4797780811786651,0.4619212448596954,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.6420701742172241,0.2521606385707855,1.1753783226013184,285.24713134765625,284.95001220703125,299.72479248046875,295.8603820800781,298.3540344238281,297.1511535644531,285.2462463378906,1.0,0.7437262535095215,0.0,1.0,1.0,1.0,-3.688711643218994,1.718701720237732,1.9700098037719729,0.8872056603431702,1.0,1.0,0.0,322.7388000488281,315.0,84386.5546875,0.0,4891.06982421875,1.0,278.1499938964844,283.1978759765625,298.8618469238281,304.34210205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230399131774902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13197.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.185791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032880,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.731471836566925,0.3743383884429931,0.3446325063705444,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.8482518196105957,0.5971022248268127,0.5720170140266418,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9077827334403992,0.7342318892478943,0.5165674686431885,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.7914206981658936,0.4794957041740417,0.4616240859031677,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.642314076423645,0.2519814670085907,1.174420714378357,285.2430114746094,284.95001220703125,299.7193298339844,295.85650634765625,298.3507385253906,297.1498107910156,285.2420959472656,1.0,0.7429402470588684,0.0,1.0,1.0,1.0,-3.6863627433776855,1.7175683975219729,1.968794345855713,0.8866085410118103,1.0,1.0,0.0,321.6953430175781,303.0,84336.1328125,0.0,4877.71826171875,1.0,278.1499938964844,283.19488525390625,298.8578491210937,304.3348693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230657815933228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13187.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.424072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032940,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.7336385250091553,0.3724237978458404,0.3426772952079773,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.8510822653770447,0.5943602919578552,0.5692030787467957,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.9129972457885742,0.7346214056015015,0.5166624784469604,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.7944159507751465,0.4776632487773895,0.4596540331840515,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.6443500518798828,0.2508111000061035,1.1679742336273191,285.2156982421875,284.95001220703125,299.6839904785156,295.8319702148437,298.3295288085937,297.141357421875,285.2146911621094,1.0,0.7373206615447998,0.0,1.0,1.0,1.0,-3.6706132888793945,1.709969162940979,1.9606441259384155,0.8825937509536743,1.0,1.0,0.0,313.927734375,291.0,84003.2421875,0.0,4783.77490234375,1.0,278.1499938964844,283.1750793457031,298.83258056640625,304.2879333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231679439544678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.364990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033000,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.7336385250091553,0.3724237978458404,0.3426772952079773,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.8510822653770447,0.5943602919578552,0.5692030787467957,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.9129972457885742,0.7346214056015015,0.5166624784469604,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.7944159507751465,0.4776632487773895,0.4596540331840515,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.6443500518798828,0.2508111000061035,1.1679742336273191,285.2156982421875,284.95001220703125,299.6839904785156,295.8319702148437,298.3295288085937,297.141357421875,285.2146911621094,1.0,0.7373206615447998,0.0,1.0,1.0,1.0,-3.6706132888793945,1.709969162940979,1.9606441259384155,0.8825937509536743,1.0,1.0,0.0,313.927734375,291.0,84003.2421875,0.0,4783.77490234375,1.0,278.1499938964844,283.1750793457031,298.83258056640625,304.2879333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231679439544678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.364990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033060,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7359134554862976,0.3709699809551239,0.341149091720581,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.8540189862251282,0.5922704339027405,0.5670119524002075,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9180268049240112,0.7348146438598633,0.5166277885437012,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.7974444627761841,0.4762528240680694,0.4580930769443512,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.6464571952819824,0.249900683760643,1.1627568006515503,285.194091796875,284.95001220703125,299.65728759765625,295.8139343261719,298.3136291503906,297.1351928710937,285.19305419921875,1.0,0.7324303984642029,0.0,1.0,1.0,1.0,-3.6579430103302,1.703856110572815,1.9540870189666748,0.8793517351150513,1.0,1.0,0.0,306.86920166015625,291.0,83741.078125,0.0,4703.673828125,1.0,278.1499938964844,283.1594543457031,298.8140869140625,304.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231642484664916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13070.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.3310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033120,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.7368227243423462,0.3704472780227661,0.3405947387218475,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.855190634727478,0.5915179252624512,0.5662177205085754,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.9199944138526917,0.7348619699478149,0.5165961384773254,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.7986404299736023,0.4757421910762787,0.4575231671333313,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.6472972631454468,0.2495693415403366,1.1608374118804932,285.1862487792969,284.95001220703125,299.64776611328125,295.8075561523437,298.3079528808594,297.1330261230469,285.1851806640625,1.0,0.7305953502655029,0.0,1.0,1.0,1.0,-3.6532909870147705,1.7016115188598633,1.9516795873641968,0.8781595826148987,1.0,1.0,0.0,304.1972045898437,279.0,83645.578125,0.0,4673.88671875,1.0,278.1499938964844,283.1537780761719,298.8076171875,304.2394104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231494665145874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13052.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.194580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033180,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.7404757142066956,0.3684954047203064,0.3385169208049774,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.859896183013916,0.5887056589126587,0.5632411241531372,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.9277811646461488,0.7349667549133301,0.5164218544960022,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.8033930063247681,0.4738250970840454,0.4553767740726471,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.6506724953651428,0.2483196407556533,1.1535745859146118,285.1566162109375,284.95001220703125,299.6122131347656,295.7842102050781,298.2869873046875,297.12518310546875,285.1554870605469,1.0,0.7235868573188782,0.0,1.0,1.0,1.0,-3.6356801986694336,1.6931129693984983,1.942567229270935,0.8736411333084106,1.0,1.0,0.0,294.01043701171875,279.0,83286.1953125,0.0,4561.33251953125,1.0,278.1499938964844,283.13232421875,298.78387451171875,304.1919250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230557084083556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.9267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.33154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033240,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.7406414747238159,0.3684122264385223,0.3384280800819397,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.8601095676422119,0.5885857343673706,0.5631138682365417,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.9281277656555176,0.7349668741226196,0.5164111852645874,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.8036064505577087,0.4737428426742553,0.45528444647789,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.6508254408836365,0.2482656836509704,1.153260350227356,285.15533447265625,284.95001220703125,299.6107177734375,295.78326416015625,298.2861022949219,297.1248474121094,285.1542053222656,1.0,0.7232825756072998,0.0,1.0,1.0,1.0,-3.634919881820679,1.6927460432052612,1.9421738386154173,0.8734458088874817,1.0,1.0,0.0,293.5680847167969,267.0,83270.765625,0.0,4556.47802734375,1.0,278.1499938964844,283.13140869140625,298.7828674316406,304.1899108886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230498671531676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.27734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033300,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.7427529692649841,0.3673717379570007,0.3373171985149383,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.8628270626068115,0.587085485458374,0.5615223050117493,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.932515561580658,0.734966516494751,0.5162768959999084,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.8063111305236816,0.4727135598659515,0.4541295766830444,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.652775228023529,0.2475902587175369,1.1493302583694458,285.139404296875,284.95001220703125,299.5919494628906,295.7711181640625,298.27508544921875,297.120849609375,285.1382751464844,1.0,0.7194703817367554,0.0,1.0,1.0,1.0,-3.6253974437713614,1.6881498098373413,1.937247633934021,0.8709990978240967,1.0,1.0,0.0,288.049072265625,267.0,83077.6328125,0.0,4495.98486328125,1.0,278.1499938964844,283.1199035644531,298.7705993652344,304.16485595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922974169254303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.580322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033360,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.744986891746521,0.3663156926631927,0.3361896574497223,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.8656992316246033,0.5855624675750732,0.5599063634872437,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.9370641112327576,0.734930157661438,0.5161157250404358,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.809097170829773,0.4716644585132599,0.4529531896114349,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.6548370122909546,0.2468990534543991,1.1453155279159546,285.1231994628906,284.95001220703125,299.572998046875,295.759033203125,298.26397705078125,297.1168518066406,285.1220397949219,1.0,0.7155754566192627,0.0,1.0,1.0,1.0,-3.615659713745117,1.6834487915039062,1.932210922241211,0.8684959411621094,1.0,1.0,0.0,282.4453430175781,255.0,82880.921875,0.0,4434.68408203125,1.0,278.1499938964844,283.108154296875,298.7583312988281,304.1395874023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228829741477966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.739990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033420,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.7498070001602173,0.3641639053821563,0.3338945806026459,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.871880054473877,0.58245849609375,0.5566153526306152,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.9465105533599854,0.7347654700279236,0.5157267451286316,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8148523569107056,0.4695164561271667,0.4505486488342285,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.6592813730239868,0.2454765290021896,1.1370835304260254,285.0900573730469,284.95001220703125,299.53466796875,295.7348937988281,298.2416687011719,297.10894775390625,285.0888366699219,1.0,0.7076026201248169,0.0,1.0,1.0,1.0,-3.5956709384918213,1.6737964153289795,1.9218745231628416,0.8633526563644409,1.0,1.0,0.0,271.09600830078125,243.0,82478.78125,0.0,4310.76416015625,1.0,278.1499938964844,283.08416748046875,298.7339172363281,304.088623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226617813110352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.702392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033480,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.7498070001602173,0.3641639053821563,0.3338945806026459,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.871880054473877,0.58245849609375,0.5566153526306152,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.9465105533599854,0.7347654700279236,0.5157267451286316,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8148523569107056,0.4695164561271667,0.4505486488342285,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.6592813730239868,0.2454765290021896,1.1370835304260254,285.0900573730469,284.95001220703125,299.53466796875,295.7348937988281,298.2416687011719,297.10894775390625,285.0888366699219,1.0,0.7076026201248169,0.0,1.0,1.0,1.0,-3.5956709384918213,1.6737964153289795,1.9218745231628416,0.8633526563644409,1.0,1.0,0.0,271.09600830078125,243.0,82478.78125,0.0,4310.76416015625,1.0,278.1499938964844,283.08416748046875,298.7339172363281,304.088623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226617813110352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.702392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033540,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7551321387290955,0.3619565069675445,0.3315455317497253,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8786696195602417,0.5792736411094666,0.55324387550354,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9562819004058838,0.7344689965248108,0.5152440667152405,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8209210634231567,0.4672990441322326,0.4480742514133453,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6641774773597717,0.2439980208873748,1.1285793781280518,285.0559387207031,284.95001220703125,299.4958190917969,295.7108459472656,298.2191467285156,297.1011962890625,285.0546875,1.0,0.6994075179100037,0.0,1.0,1.0,1.0,-3.574997663497925,1.6638097763061523,1.911188006401062,0.8580275774002075,1.0,1.0,0.0,259.6088562011719,231.0,82064.90625,0.0,4185.47607421875,1.0,278.1499938964844,283.0594482421875,298.7095947265625,304.0369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223887324333192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3611.186767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033600,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7551321387290955,0.3619565069675445,0.3315455317497253,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8786696195602417,0.5792736411094666,0.55324387550354,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9562819004058838,0.7344689965248108,0.5152440667152405,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8209210634231567,0.4672990441322326,0.4480742514133453,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6641774773597717,0.2439980208873748,1.1285793781280518,285.0559387207031,284.95001220703125,299.4958190917969,295.7108459472656,298.2191467285156,297.1011962890625,285.0546875,1.0,0.6994075179100037,0.0,1.0,1.0,1.0,-3.574997663497925,1.6638097763061523,1.911188006401062,0.8580275774002075,1.0,1.0,0.0,259.6088562011719,231.0,82064.90625,0.0,4185.47607421875,1.0,278.1499938964844,283.0594482421875,298.7095947265625,304.0369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223887324333192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3611.186767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033660,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7610206007957458,0.3596907556056976,0.3291414082050323,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8861154913902283,0.5760035514831543,0.549789309501648,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9662203788757324,0.7340296506881714,0.5146613121032715,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8274151682853699,0.4650087356567383,0.4455283284187317,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6695671677589417,0.2424607872962951,1.119797945022583,285.0208740234375,284.95001220703125,299.4565124511719,295.6868591308594,298.19647216796875,297.0935363769531,285.01959228515625,1.0,0.6910073161125183,0.0,1.0,1.0,1.0,-3.553638696670532,1.6534876823425293,1.900151014328003,0.8525204658508301,1.0,1.0,0.0,248.0245056152344,219.0,81639.0390625,0.0,4059.145751953125,1.0,278.1499938964844,283.0340270996094,298.68536376953125,303.98468017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220625162124634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.18017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033720,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7610206007957458,0.3596907556056976,0.3291414082050323,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8861154913902283,0.5760035514831543,0.549789309501648,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9662203788757324,0.7340296506881714,0.5146613121032715,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8274151682853699,0.4650087356567383,0.4455283284187317,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6695671677589417,0.2424607872962951,1.119797945022583,285.0208740234375,284.95001220703125,299.4565124511719,295.6868591308594,298.19647216796875,297.0935363769531,285.01959228515625,1.0,0.6910073161125183,0.0,1.0,1.0,1.0,-3.553638696670532,1.6534876823425293,1.900151014328003,0.8525204658508301,1.0,1.0,0.0,248.0245056152344,219.0,81639.0390625,0.0,4059.145751953125,1.0,278.1499938964844,283.0340270996094,298.68536376953125,303.98468017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220625162124634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.18017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033780,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7675164341926575,0.35737344622612,0.3266911804676056,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8942429423332214,0.5726587176322937,0.5462644696235657,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9761450290679932,0.7334630489349365,0.5139910578727722,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8344452381134033,0.4626597166061401,0.4429259002208709,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6754815578460693,0.2408728003501892,1.1107879877090454,284.9849853515625,284.95001220703125,299.4169006347656,295.6629638671875,298.17364501953125,297.0858764648437,284.9836730957031,1.0,0.6824334859848022,0.0,1.0,1.0,1.0,-3.5316684246063232,1.6428656578063965,1.8888026475906368,0.8468509912490845,1.0,1.0,0.0,236.41812133789065,207.0,81203.0390625,0.0,3932.567626953125,1.0,278.1499938964844,283.00799560546875,298.66119384765625,303.9317932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216896891593932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.743896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
