time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033840,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7675164341926575,0.35737344622612,0.3266911804676056,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8942429423332214,0.5726587176322937,0.5462644696235657,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9761450290679932,0.7334630489349365,0.5139910578727722,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8344452381134033,0.4626597166061401,0.4429259002208709,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6754815578460693,0.2408728003501892,1.1107879877090454,284.9849853515625,284.95001220703125,299.4169006347656,295.6629638671875,298.17364501953125,297.0858764648437,284.9836730957031,1.0,0.6824334859848022,0.0,1.0,1.0,1.0,-3.5316684246063232,1.6428656578063965,1.8888026475906368,0.8468509912490845,1.0,1.0,0.0,236.41812133789065,207.0,81203.0390625,0.0,3932.567626953125,1.0,278.1499938964844,283.00799560546875,298.66119384765625,303.9317932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216896891593932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.743896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033900,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7710380554199219,0.356197327375412,0.3254483342170715,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8986071348190308,0.5709587335586548,0.5444738864898682,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9810808300971984,0.7331290245056152,0.513619065284729,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8382302522659302,0.4614644050598144,0.4416028559207916,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.6786720752716064,0.2400595396757125,1.1061885356903076,284.9677429199219,284.95001220703125,299.39697265625,295.6510314941406,298.1622009277344,297.0821533203125,284.9664306640625,1.0,0.6780766248703003,0.0,1.0,1.0,1.0,-3.52046012878418,1.637445330619812,1.8830149173736568,0.8439561724662781,1.0,1.0,0.0,230.58746337890625,207.0,80971.15625,0.0,3869.08447265625,1.0,278.1499938964844,282.99578857421875,298.64910888671875,303.9045104980469,293.1499938964844,293.1499938964844,278.1499938964844,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214680790901184,1.0,0.0,0.0,3.995024919509888,3.995052576065064,1.064957473317918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.96875,0.0,1952.2266845703125,1895.4371337890625,0.0,3602.70068359375,0.982890009880066,1.0,0.0,3.0,1.0,0.0
18033960,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7747248411178589,0.3550170660018921,0.324203759431839,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9031459093093872,0.5692534446716309,0.5426803827285767,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9859423041343688,0.7327864766120911,0.5132431387901306,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8421900272369385,0.4602649807929992,0.4402779638767242,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6820043921470642,0.2392430603504181,1.1015831232070925,284.949951171875,284.95001220703125,299.37701416015625,295.6391296386719,298.1507568359375,297.078369140625,284.9486694335937,1.0,0.6737022995948792,0.0,1.0,1.0,1.0,-3.5092010498046875,1.631999135017395,1.877202033996582,0.8410472869873047,0.996743381023407,0.996743381023407,0.0,224.7924346923828,195.0,80742.203125,0.0,3806.099853515625,1.0,278.1499938964844,282.9830627441406,298.63702392578125,303.87750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36061.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921249270439148,1.0,0.0,0.0,3.994137525558472,3.994165182113648,1.0644844223861585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.0673828125,0.0,1951.302490234375,1895.4371337890625,0.0,3600.682861328125,0.9826794862747192,1.0,0.0,3.0,1.0,0.0
18034020,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7828174233436584,0.3526831269264221,0.3217139542102813,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9135770797729492,0.5658566951751709,0.5390787124633789,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9955397248268129,0.7320982217788696,0.5124620795249939,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8508965969085693,0.4578800797462463,0.4376181960105896,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.6892756819725037,0.2376083433628082,1.092289924621582,284.9300537109375,284.95001220703125,299.3370056152344,295.6153259277344,298.1282043457031,297.0716247558594,284.9295654296875,1.0,0.66484135389328,0.0,1.0,1.0,1.0,-3.48653244972229,1.6210315227508545,1.865501046180725,0.835182249546051,0.9745535254478456,0.9745535254478456,0.0,213.1281890869141,183.0,80126.9375,0.0,3680.43896484375,1.0,278.1499938964844,282.97418212890625,298.6119384765625,303.8136901855469,293.1499938964844,293.1499938964844,278.1499938964844,36672.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205752015113832,1.0,0.0,0.0,3.9697766304016113,3.969804048538208,1.0515390158616356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.1689453125,0.0,1924.362548828125,1895.4371337890625,0.0,3594.465576171875,0.9774824380874634,1.0,0.0,3.0,1.0,0.0
18034080,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7828174233436584,0.3526831269264221,0.3217139542102813,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9135770797729492,0.5658566951751709,0.5390787124633789,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9955397248268129,0.7320982217788696,0.5124620795249939,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8508965969085693,0.4578800797462463,0.4376181960105896,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.6892756819725037,0.2376083433628082,1.092289924621582,284.9300537109375,284.95001220703125,299.3370056152344,295.6153259277344,298.1282043457031,297.0716247558594,284.9295654296875,1.0,0.66484135389328,0.0,1.0,1.0,1.0,-3.48653244972229,1.6210315227508545,1.865501046180725,0.835182249546051,0.9745535254478456,0.9745535254478456,0.0,213.1281890869141,183.0,80126.9375,0.0,3680.43896484375,1.0,278.1499938964844,282.97418212890625,298.6119384765625,303.8136901855469,293.1499938964844,293.1499938964844,278.1499938964844,36672.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205752015113832,1.0,0.0,0.0,3.9697766304016113,3.969804048538208,1.0515390158616356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.1689453125,0.0,1924.362548828125,1895.4371337890625,0.0,3594.465576171875,0.9774824380874634,1.0,0.0,3.0,1.0,0.0
18034140,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7903899550437927,0.3504144847393036,0.3193389177322387,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9238321185112,0.5625154376029968,0.5355876088142395,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9990000128746032,0.7324473261833191,0.5038653016090393,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8591573238372803,0.4555376768112182,0.4350594580173492,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.6960042119026184,0.2359854578971862,1.08333420753479,284.920166015625,284.95001220703125,299.2969055175781,295.5915832519531,298.1075439453125,297.06866455078125,284.91961669921875,1.0,0.6553020477294922,0.0,1.0,1.0,1.0,-3.455383062362671,1.6059166193008425,1.8494664430618288,0.8272829651832581,0.9506728649139404,0.9506728649139404,0.0,202.5589599609375,171.0,79259.703125,0.0,3542.330078125,1.0,278.1499938964844,282.9765930175781,298.5858154296875,303.7353515625,293.1499938964844,293.1499938964844,278.1499938964844,37219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193803071975708,1.0,0.0,0.0,3.9246106147766113,3.92463755607605,1.0277475439579575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.5712890625,0.0,1870.5,1895.4371337890625,0.0,3583.438720703125,0.9676110744476318,1.0,0.0,3.0,1.0,0.0
18034200,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7903899550437927,0.3504144847393036,0.3193389177322387,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9238321185112,0.5625154376029968,0.5355876088142395,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9990000128746032,0.7324473261833191,0.5038653016090393,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8591573238372803,0.4555376768112182,0.4350594580173492,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.6960042119026184,0.2359854578971862,1.08333420753479,284.920166015625,284.95001220703125,299.2969055175781,295.5915832519531,298.1075439453125,297.06866455078125,284.91961669921875,1.0,0.6553020477294922,0.0,1.0,1.0,1.0,-3.455383062362671,1.6059166193008425,1.8494664430618288,0.8272829651832581,0.9506728649139404,0.9506728649139404,0.0,202.5589599609375,171.0,79259.703125,0.0,3542.330078125,1.0,278.1499938964844,282.9765930175781,298.5858154296875,303.7353515625,293.1499938964844,293.1499938964844,278.1499938964844,37219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193803071975708,1.0,0.0,0.0,3.9246106147766113,3.92463755607605,1.0277475439579575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.5712890625,0.0,1870.5,1895.4371337890625,0.0,3583.438720703125,0.9676110744476318,1.0,0.0,3.0,1.0,0.0
18034260,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7977372407913208,0.3482003211975097,0.3170400857925415,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.933871328830719,0.5592103600502014,0.5321626663208008,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.7357155084609985,0.4869326651096344,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8672831654548645,0.4532058238983154,0.4325467050075531,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7024662494659424,0.2343760728836059,1.074574589729309,284.91522216796875,284.95001220703125,299.2568359375,295.5679016113281,298.0921325683594,297.0756530761719,284.9150390625,1.0,0.6446935534477234,0.0,1.0,1.0,1.0,-3.414531707763672,1.586125135421753,1.8284064531326287,0.8167089223861694,0.9249171614646912,0.9249171614646912,0.0,192.49493408203125,159.0,78095.8515625,0.0,3386.9853515625,1.0,278.1499938964844,282.9873962402344,298.5580749511719,303.63525390625,293.1499938964844,293.1499938964844,278.1499938964844,37772.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173458218574524,1.0,0.0,0.0,3.857720136642456,3.857746601104736,9.93012463368359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.5009765625,0.0,1790.79736328125,1895.4371337890625,0.0,3564.644287109375,0.9529479742050172,1.0,0.0,3.0,1.0,0.0
18034320,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7977372407913208,0.3482003211975097,0.3170400857925415,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.933871328830719,0.5592103600502014,0.5321626663208008,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.7357155084609985,0.4869326651096344,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8672831654548645,0.4532058238983154,0.4325467050075531,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7024662494659424,0.2343760728836059,1.074574589729309,284.91522216796875,284.95001220703125,299.2568359375,295.5679016113281,298.0921325683594,297.0756530761719,284.9150390625,1.0,0.6446935534477234,0.0,1.0,1.0,1.0,-3.414531707763672,1.586125135421753,1.8284064531326287,0.8167089223861694,0.9249171614646912,0.9249171614646912,0.0,192.49493408203125,159.0,78095.8515625,0.0,3386.9853515625,1.0,278.1499938964844,282.9873962402344,298.5580749511719,303.63525390625,293.1499938964844,293.1499938964844,278.1499938964844,37772.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173458218574524,1.0,0.0,0.0,3.857720136642456,3.857746601104736,9.93012463368359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.5009765625,0.0,1790.79736328125,1895.4371337890625,0.0,3564.644287109375,0.9529479742050172,1.0,0.0,3.0,1.0,0.0
18034380,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.806581437587738,0.3461040556430816,0.3148190975189209,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.945696234703064,0.5560070872306824,0.5288023948669434,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,0.7411667108535767,0.4681938290596008,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8771204948425293,0.4509387910366058,0.4300653338432312,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.710209846496582,0.2328512519598007,1.0660320520401,284.9180603027344,284.95001220703125,299.2168884277344,295.5442810058594,298.0819091796875,297.0923156738281,284.9180603027344,1.0,0.6334584951400757,0.0,1.0,1.0,1.0,-3.372026205062866,1.565525770187378,1.8065005540847776,0.8056544065475464,0.9046509861946106,0.9046509861946106,0.0,181.8279724121093,147.0,76868.953125,0.0,3227.76611328125,1.0,278.1499938964844,283.0058898925781,298.5311279296875,303.5283203125,293.1499938964844,293.1499938964844,278.1499938964844,37991.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914614200592041,1.0,0.0,0.0,3.782407999038696,3.7824337482452393,9.54618940340879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.6953125,0.0,1700.9703369140625,1895.4371337890625,0.0,3539.37451171875,0.9362425208091736,1.0,0.0,3.0,1.0,0.0
18034440,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.806581437587738,0.3461040556430816,0.3148190975189209,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.945696234703064,0.5560070872306824,0.5288023948669434,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,0.7411667108535767,0.4681938290596008,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8771204948425293,0.4509387910366058,0.4300653338432312,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.710209846496582,0.2328512519598007,1.0660320520401,284.9180603027344,284.95001220703125,299.2168884277344,295.5442810058594,298.0819091796875,297.0923156738281,284.9180603027344,1.0,0.6334584951400757,0.0,1.0,1.0,1.0,-3.372026205062866,1.565525770187378,1.8065005540847776,0.8056544065475464,0.9046509861946106,0.9046509861946106,0.0,181.8279724121093,147.0,76868.953125,0.0,3227.76611328125,1.0,278.1499938964844,283.0058898925781,298.5311279296875,303.5283203125,293.1499938964844,293.1499938964844,278.1499938964844,37991.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914614200592041,1.0,0.0,0.0,3.782407999038696,3.7824337482452393,9.54618940340879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.6953125,0.0,1700.9703369140625,1895.4371337890625,0.0,3539.37451171875,0.9362425208091736,1.0,0.0,3.0,1.0,0.0
18034500,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.811424970626831,0.3450888991355896,0.3137366771697998,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9521450996398926,0.5544356107711792,0.5271481871604919,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9990000128746032,0.7444881796836853,0.4582407176494598,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8826982975006104,0.4498244822025299,0.4288393855094909,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7144073843955994,0.2321232855319976,1.0618890523910522,284.9203186035156,284.95001220703125,299.1969909667969,295.532470703125,298.0780944824219,297.1029968261719,284.9203186035156,1.0,0.6276581287384033,0.0,1.0,1.0,1.0,-3.3503060340881348,1.5549943447113037,1.795311689376831,0.7999977469444275,0.8961167931556702,0.8961167931556702,0.0,176.34962463378906,147.0,76259.9375,0.0,3147.666015625,1.0,278.1499938964844,283.0159606933594,298.518310546875,303.47540283203125,293.1499938964844,293.1499938964844,278.1499938964844,38010.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131105542182922,1.0,0.0,0.0,3.7446482181549072,3.744673490524292,9.356541568195098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.55859375,0.0,1656.474853515625,1895.4371337890625,0.0,3525.447998046875,0.9278160929679872,1.0,0.0,3.0,1.0,0.0
18034560,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8164761662483215,0.3440869152545929,0.3126665353775024,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9588614106178284,0.5528762936592102,0.5255056619644165,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.7481441497802734,0.4479398131370544,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.88872230052948,0.4487172961235046,0.4276197254657745,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7187774777412415,0.2314154654741287,1.057829737663269,284.9224548339844,284.95001220703125,299.1771545410156,295.52069091796875,298.0748291015625,297.1147155761719,284.9224548339844,1.0,0.6217555403709412,0.0,1.0,1.0,1.0,-3.328307628631592,1.544324517250061,1.7839832305908203,0.7942638397216797,0.8882526755332947,0.8882526755332947,0.0,170.8097381591797,165.0,75657.375,0.0,3067.56005859375,1.0,278.1499938964844,283.0260314941406,298.5057983398437,303.4233093261719,293.1499938964844,293.1499938964844,278.45001220703125,38000.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115610122680664,1.0,0.0,0.0,3.707414150238037,3.707438945770264,9.171396300189372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.056640625,0.0,1613.192138671875,1895.4371337890625,0.0,3511.0849609375,0.91949462890625,1.0,0.0,3.0,1.0,0.0
18034620,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8161234855651855,0.342646986246109,0.3112438321113586,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9583384394645692,0.5503969788551331,0.5230157971382141,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7545385360717773,0.4465087056159973,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8884708881378174,0.4470460414886474,0.4259018003940582,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7183749079704285,0.2303737103939056,1.0525954961776731,285.005859375,284.95001220703125,299.1377258300781,295.49713134765625,298.0692749023437,297.13897705078125,285.00390625,1.0,0.6199354529380798,0.0,1.0,1.0,1.0,-3.313466787338257,1.5372251272201538,1.7762415409088137,0.7899326086044312,0.976150393486023,0.976150393486023,0.0,169.50428771972656,183.0,74661.9609375,0.0,3027.869384765625,1.0,278.443359375,283.13507080078125,298.4745788574219,303.267578125,293.1499938964844,293.1499938964844,278.1499938964844,33750.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044498801231384,1.0,0.0,0.0,3.805343627929688,3.805368900299072,9.66231255006278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.7626953125,0.0,1695.4144287109375,1895.4371337890625,0.0,3445.02734375,0.9383959174156188,1.0,0.0,3.0,1.0,0.0
18034680,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8161234855651855,0.342646986246109,0.3112438321113586,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9583384394645692,0.5503969788551331,0.5230157971382141,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7545385360717773,0.4465087056159973,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8884708881378174,0.4470460414886474,0.4259018003940582,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7183749079704285,0.2303737103939056,1.0525954961776731,285.005859375,284.95001220703125,299.1377258300781,295.49713134765625,298.0692749023437,297.13897705078125,285.00390625,1.0,0.6199354529380798,0.0,1.0,1.0,1.0,-3.313466787338257,1.5372251272201538,1.7762415409088137,0.7899326086044312,0.976150393486023,0.976150393486023,0.0,169.50428771972656,183.0,74661.9609375,0.0,3027.869384765625,1.0,278.443359375,283.13507080078125,298.4745788574219,303.267578125,293.1499938964844,293.1499938964844,278.1499938964844,33750.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044498801231384,1.0,0.0,0.0,3.805343627929688,3.805368900299072,9.66231255006278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.7626953125,0.0,1695.4144287109375,1895.4371337890625,0.0,3445.02734375,0.9383959174156188,1.0,0.0,3.0,1.0,0.0
18034740,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8066310286521912,0.3400531709194183,0.3094117343425751,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9460325837135316,0.5467416644096375,0.5201179385185242,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.7550897002220154,0.4600683450698852,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8780460953712463,0.4444250762462616,0.4239172041416168,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7101478576660156,0.2287425696849823,1.0472649335861206,284.9045104980469,284.95001220703125,299.09869384765625,295.4736022949219,298.0455017089844,297.1285705566406,284.9060363769531,1.0,0.6237953901290894,0.0,1.0,1.0,1.0,-3.315277576446533,1.538117527961731,1.7771601676940918,0.7903425693511963,0.8832318782806396,0.8832318782806396,0.0,175.60560607910156,201.0,75148.0859375,0.0,3066.334716796875,1.0,278.1566772460937,283.01922607421875,298.4857482910156,303.3850402832031,293.1499938964844,293.1499938964844,278.45001220703125,38548.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101498126983644,1.0,0.0,0.0,3.6925125122070312,3.692537307739258,9.097817610381752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.7021484375,0.0,1600.2711181640625,1895.4371337890625,0.0,3497.994140625,0.9169960618019104,1.0,0.0,3.0,1.0,0.0
18034800,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8066310286521912,0.3400531709194183,0.3094117343425751,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9460325837135316,0.5467416644096375,0.5201179385185242,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.7550897002220154,0.4600683450698852,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8780460953712463,0.4444250762462616,0.4239172041416168,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7101478576660156,0.2287425696849823,1.0472649335861206,284.9045104980469,284.95001220703125,299.09869384765625,295.4736022949219,298.0455017089844,297.1285705566406,284.9060363769531,1.0,0.6237953901290894,0.0,1.0,1.0,1.0,-3.315277576446533,1.538117527961731,1.7771601676940918,0.7903425693511963,0.8832318782806396,0.8832318782806396,0.0,175.60560607910156,201.0,75148.0859375,0.0,3066.334716796875,1.0,278.1566772460937,283.01922607421875,298.4857482910156,303.3850402832031,293.1499938964844,293.1499938964844,278.45001220703125,38548.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101498126983644,1.0,0.0,0.0,3.6925125122070312,3.692537307739258,9.097817610381752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.7021484375,0.0,1600.2711181640625,1895.4371337890625,0.0,3497.994140625,0.9169960618019104,1.0,0.0,3.0,1.0,0.0
18034860,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7929832935333252,0.33819180727005,0.3079400658607483,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9280762672424316,0.5438898205757141,0.5176181197166443,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.7526995539665222,0.48126420378685,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8637396097183228,0.4424750506877899,0.4222884774208069,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6978006958961487,0.2272987961769104,1.0422762632369995,285.00714111328125,284.95001220703125,299.06011962890625,295.4501342773437,298.0191955566406,297.1127014160156,285.0057373046875,1.0,0.6312604546546936,0.0,1.0,1.0,1.0,-3.328020095825196,1.5443181991577148,1.7837018966674805,0.7935810685157776,0.9788100719451904,0.9788100719451904,0.0,185.93698120117188,204.0,74609.84375,0.0,3152.931640625,1.0,278.4434814453125,283.1372985839844,298.4378967285156,303.223876953125,293.1499938964844,293.1499938964844,278.1499938964844,33595.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90470290184021,1.0,0.0,0.0,3.800537824630737,3.800562858581543,9.637922175897984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.7529296875,0.0,1688.4556884765625,1895.4371337890625,0.0,3447.381591796875,0.9372523427009584,1.0,0.0,3.0,1.0,0.0
18034920,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7929832935333252,0.33819180727005,0.3079400658607483,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9280762672424316,0.5438898205757141,0.5176181197166443,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.7526995539665222,0.48126420378685,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8637396097183228,0.4424750506877899,0.4222884774208069,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6978006958961487,0.2272987961769104,1.0422762632369995,285.00714111328125,284.95001220703125,299.06011962890625,295.4501342773437,298.0191955566406,297.1127014160156,285.0057373046875,1.0,0.6312604546546936,0.0,1.0,1.0,1.0,-3.328020095825196,1.5443181991577148,1.7837018966674805,0.7935810685157776,0.9788100719451904,0.9788100719451904,0.0,185.93698120117188,204.0,74609.84375,0.0,3152.931640625,1.0,278.4434814453125,283.1372985839844,298.4378967285156,303.223876953125,293.1499938964844,293.1499938964844,278.1499938964844,33595.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90470290184021,1.0,0.0,0.0,3.800537824630737,3.800562858581543,9.637922175897984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.7529296875,0.0,1688.4556884765625,1895.4371337890625,0.0,3447.381591796875,0.9372523427009584,1.0,0.0,3.0,1.0,0.0
18034980,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7817453742027283,0.3352226614952087,0.3058572113513946,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9135306477546692,0.5398986339569092,0.5144996047019958,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.7468131184577942,0.4983444511890411,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8525024056434631,0.4396043717861175,0.4201638996601105,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6875669956207275,0.2252247035503387,1.0353918075561523,284.9013061523437,284.95001220703125,299.02215576171875,295.4267272949219,297.9829406738281,297.0779724121094,284.9026184082031,1.0,0.6359030604362488,0.0,1.0,1.0,1.0,-3.331494331359864,1.5459450483322144,1.785549283027649,0.7947534918785095,0.8834043741226196,0.8834043741226196,0.0,194.3104705810547,207.0,75147.078125,0.0,3208.227294921875,1.0,278.1566772460937,283.0161437988281,298.44439697265625,303.34588623046875,293.1499938964844,293.1499938964844,278.45001220703125,38501.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911496877670288,1.0,0.0,0.0,3.694858312606812,3.694883108139038,9.10938069864642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.31640625,0.0,1602.5987548828125,1895.4371337890625,0.0,3510.490234375,0.9174001216888428,1.0,0.0,3.0,1.0,0.0
18035040,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7817453742027283,0.3352226614952087,0.3058572113513946,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9135306477546692,0.5398986339569092,0.5144996047019958,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.7468131184577942,0.4983444511890411,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8525024056434631,0.4396043717861175,0.4201638996601105,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6875669956207275,0.2252247035503387,1.0353918075561523,284.9013061523437,284.95001220703125,299.02215576171875,295.4267272949219,297.9829406738281,297.0779724121094,284.9026184082031,1.0,0.6359030604362488,0.0,1.0,1.0,1.0,-3.331494331359864,1.5459450483322144,1.785549283027649,0.7947534918785095,0.8834043741226196,0.8834043741226196,0.0,194.3104705810547,207.0,75147.078125,0.0,3208.227294921875,1.0,278.1566772460937,283.0161437988281,298.44439697265625,303.34588623046875,293.1499938964844,293.1499938964844,278.45001220703125,38501.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911496877670288,1.0,0.0,0.0,3.694858312606812,3.694883108139038,9.10938069864642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.31640625,0.0,1602.5987548828125,1895.4371337890625,0.0,3510.490234375,0.9174001216888428,1.0,0.0,3.0,1.0,0.0
18035100,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7770935893058777,0.3340879082679748,0.3047651648521423,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9077465534210204,0.5382534861564636,0.5128673911094666,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.7442466616630554,0.5053431391716003,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8479415774345398,0.438452661037445,0.4190313816070556,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6832180023193359,0.2242856472730636,1.0313957929611206,285.0158996582031,284.95001220703125,299.00341796875,295.4150085449219,297.9677734375,297.0658874511719,285.0169677734375,1.0,0.6375577449798584,0.0,1.0,1.0,1.0,-3.3304667472839355,1.545444130897522,1.7850226163864136,0.7944968938827515,0.9629862308502196,0.9629862308502196,0.0,197.71034240722656,207.0,74262.03125,0.0,3225.26123046875,1.0,278.4031677246094,283.1474609375,298.39190673828125,303.1160583496094,293.1499938964844,293.1499938964844,278.45001220703125,34371.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069057703018188,1.0,0.0,0.0,3.737278699874878,3.737303495407105,9.319750233771628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.8583984375,0.0,1619.978759765625,1895.4371337890625,0.0,3467.865966796875,0.9252712726593018,1.0,0.0,3.0,1.0,0.0
18035160,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7734005451202393,0.3330436646938324,0.303946852684021,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9032610058784484,0.536712646484375,0.5115406513214111,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.7418411374092102,0.5111214518547058,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8443030714988708,0.4373970031738281,0.4181518256664276,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6796647310256958,0.2234183102846145,1.0280026197433472,284.995361328125,284.95001220703125,298.9848327636719,295.4033203125,297.9540710449219,297.05645751953125,284.9935913085937,1.0,0.638956606388092,0.0,1.0,1.0,1.0,-3.3296988010406494,1.5450667142868042,1.7846320867538452,0.7943188548088074,0.9684421420097352,0.9684421420097352,0.0,200.55796813964844,210.0,74337.796875,0.0,3239.72705078125,1.0,278.4433898925781,283.1308288574219,298.3910217285156,303.16558837890625,293.1499938964844,293.1499938964844,278.1499938964844,33894.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060505628585817,1.0,0.0,0.0,3.79198694229126,3.7920119762420654,9.594601806384162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.861328125,0.0,1680.581787109375,1895.4371337890625,0.0,3459.915771484375,0.9355289936065674,1.0,0.0,3.0,1.0,0.0
18035220,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7646028995513916,0.3299372792243957,0.3016614019870758,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8930203914642334,0.532539427280426,0.5081688165664673,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9958877563476562,0.7357713580131531,0.5159393548965454,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8357887268066406,0.4343796968460083,0.4158177673816681,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6714315414428711,0.2211675494909286,1.0199029445648191,284.89404296875,284.95001220703125,298.9482727050781,295.3799743652344,297.9243469238281,297.0330505371094,284.894775390625,1.0,0.6405550241470337,0.0,1.0,1.0,1.0,-3.3162105083465576,1.5384621620178225,1.7777482271194458,0.7910779118537903,0.869817316532135,0.869817316532135,0.0,206.9785919189453,213.0,74501.3828125,0.0,3245.87548828125,1.0,278.1568298339844,283.0191345214844,298.3936767578125,303.2599182128906,293.1499938964844,293.1499938964844,278.45001220703125,39066.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912004053592682,1.0,0.0,0.0,3.6612253189086914,3.661250114440918,8.944297178459237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.8427734375,0.0,1568.7066650390625,1895.4371337890625,0.0,3515.19287109375,0.9102830290794371,1.0,0.0,3.0,1.0,0.0
18035280,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7646028995513916,0.3299372792243957,0.3016614019870758,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8930203914642334,0.532539427280426,0.5081688165664673,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9958877563476562,0.7357713580131531,0.5159393548965454,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8357887268066406,0.4343796968460083,0.4158177673816681,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6714315414428711,0.2211675494909286,1.0199029445648191,284.89404296875,284.95001220703125,298.9482727050781,295.3799743652344,297.9243469238281,297.0330505371094,284.894775390625,1.0,0.6405550241470337,0.0,1.0,1.0,1.0,-3.3162105083465576,1.5384621620178225,1.7777482271194458,0.7910779118537903,0.869817316532135,0.869817316532135,0.0,206.9785919189453,213.0,74501.3828125,0.0,3245.87548828125,1.0,278.1568298339844,283.0191345214844,298.3936767578125,303.2599182128906,293.1499938964844,293.1499938964844,278.45001220703125,39066.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912004053592682,1.0,0.0,0.0,3.6612253189086914,3.661250114440918,8.944297178459237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.8427734375,0.0,1568.7066650390625,1895.4371337890625,0.0,3515.19287109375,0.9102830290794371,1.0,0.0,3.0,1.0,0.0
18035340,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7572448253631592,0.3276622593402862,0.2996579706668854,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8842564821243286,0.5292078852653503,0.5050714612007141,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9889776706695556,0.7331907153129578,0.5137389898300171,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8285773396492004,0.4320331811904907,0.4136779904365539,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6643287539482117,0.2192581295967102,1.0119885206222534,284.9790344238281,284.95001220703125,298.9125671386719,295.3566589355469,297.9041748046875,297.0268249511719,284.977294921875,1.0,0.6407564282417297,0.0,1.0,1.0,1.0,-3.295289993286133,1.5283265113830566,1.7669633626937866,0.7855434417724609,0.9405876994132996,0.9405876994132996,0.0,212.33135986328125,216.0,73325.3046875,0.0,3229.480712890625,1.0,278.443115234375,283.1312561035156,298.33837890625,303.0537109375,293.1499938964844,293.1499938964844,278.1499938964844,34496.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053078889846802,1.0,0.0,0.0,3.739283561706543,3.7393081188201904,9.329751264886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.1416015625,0.0,1623.2596435546875,1895.4371337890625,0.0,3453.009521484375,0.9239243268966676,1.0,0.0,3.0,1.0,0.0
18035400,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7572448253631592,0.3276622593402862,0.2996579706668854,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8842564821243286,0.5292078852653503,0.5050714612007141,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9889776706695556,0.7331907153129578,0.5137389898300171,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8285773396492004,0.4320331811904907,0.4136779904365539,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6643287539482117,0.2192581295967102,1.0119885206222534,284.9790344238281,284.95001220703125,298.9125671386719,295.3566589355469,297.9041748046875,297.0268249511719,284.977294921875,1.0,0.6407564282417297,0.0,1.0,1.0,1.0,-3.295289993286133,1.5283265113830566,1.7669633626937866,0.7855434417724609,0.9405876994132996,0.9405876994132996,0.0,212.33135986328125,216.0,73325.3046875,0.0,3229.480712890625,1.0,278.443115234375,283.1312561035156,298.33837890625,303.0537109375,293.1499938964844,293.1499938964844,278.1499938964844,34496.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053078889846802,1.0,0.0,0.0,3.739283561706543,3.7393081188201904,9.329751264886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.1416015625,0.0,1623.2596435546875,1895.4371337890625,0.0,3453.009521484375,0.9239243268966676,1.0,0.0,3.0,1.0,0.0
18035460,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7506904006004333,0.3246335387229919,0.2973290979862213,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8764874935150146,0.5250665545463562,0.5016070008277893,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9827386736869812,0.7300780415534973,0.5119006633758545,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8221616148948669,0.4290039837360382,0.4112240374088287,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6580835580825806,0.2170242816209793,1.0034846067428589,284.8983154296875,284.95001220703125,298.8778076171875,295.3334045410156,297.8830261230469,297.0180358886719,284.8988342285156,1.0,0.6403464078903198,0.0,1.0,1.0,1.0,-3.2729427814483643,1.5174640417099,1.7554786205291748,0.7797738313674927,0.8516303896903992,0.8516303896903992,0.0,216.8600616455078,219.0,73154.125,0.0,3205.3916015625,1.0,278.1573791503906,283.04248046875,298.340087890625,303.1191101074219,293.1499938964844,293.1499938964844,278.45001220703125,39439.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098366498947144,1.0,0.0,0.0,3.578669786453247,3.5786938667297363,8.545482046429242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.783203125,0.0,1480.4776611328125,1895.4371337890625,0.0,3495.087646484375,0.8924237489700317,1.0,0.0,3.0,1.0,0.0
18035520,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7506904006004333,0.3246335387229919,0.2973290979862213,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8764874935150146,0.5250665545463562,0.5016070008277893,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9827386736869812,0.7300780415534973,0.5119006633758545,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8221616148948669,0.4290039837360382,0.4112240374088287,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6580835580825806,0.2170242816209793,1.0034846067428589,284.8983154296875,284.95001220703125,298.8778076171875,295.3334045410156,297.8830261230469,297.0180358886719,284.8988342285156,1.0,0.6403464078903198,0.0,1.0,1.0,1.0,-3.2729427814483643,1.5174640417099,1.7554786205291748,0.7797738313674927,0.8516303896903992,0.8516303896903992,0.0,216.8600616455078,219.0,73154.125,0.0,3205.3916015625,1.0,278.1573791503906,283.04248046875,298.340087890625,303.1191101074219,293.1499938964844,293.1499938964844,278.45001220703125,39439.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098366498947144,1.0,0.0,0.0,3.578669786453247,3.5786938667297363,8.545482046429242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.783203125,0.0,1480.4776611328125,1895.4371337890625,0.0,3495.087646484375,0.8924237489700317,1.0,0.0,3.0,1.0,0.0
18035580,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7457302808761597,0.3224390149116516,0.2953511476516723,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8704932928085327,0.5217822194099426,0.4985028803348541,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.977948784828186,0.7284850478172302,0.510697066783905,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8171530961990356,0.4266681969165802,0.4090355932712555,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6531791090965271,0.2151674330234527,0.9954874515533448,284.9770812988281,284.95001220703125,298.8440856933594,295.3101806640625,297.8661804199219,297.0163269042969,284.9755554199219,1.0,0.6396970152854919,0.0,1.0,1.0,1.0,-3.253129005432129,1.5078604221343994,1.745268702507019,0.7745177149772644,0.9183248281478882,0.9183248281478882,0.0,220.2134552001953,222.0,72036.453125,0.0,3180.5517578125,1.0,278.44219970703125,283.14776611328125,298.2884826660156,302.9189147949219,293.1499938964844,293.1499938964844,278.1499938964844,34566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024301767349244,1.0,0.0,0.0,3.659701824188232,3.659725666046143,8.936854669627792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.3359375,0.0,1533.2320556640625,1895.4371337890625,0.0,3426.2265625,0.9060895442962646,1.0,0.0,3.0,1.0,0.0
18035640,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7457302808761597,0.3224390149116516,0.2953511476516723,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8704932928085327,0.5217822194099426,0.4985028803348541,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.977948784828186,0.7284850478172302,0.510697066783905,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8171530961990356,0.4266681969165802,0.4090355932712555,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6531791090965271,0.2151674330234527,0.9954874515533448,284.9770812988281,284.95001220703125,298.8440856933594,295.3101806640625,297.8661804199219,297.0163269042969,284.9755554199219,1.0,0.6396970152854919,0.0,1.0,1.0,1.0,-3.253129005432129,1.5078604221343994,1.745268702507019,0.7745177149772644,0.9183248281478882,0.9183248281478882,0.0,220.2134552001953,222.0,72036.453125,0.0,3180.5517578125,1.0,278.44219970703125,283.14776611328125,298.2884826660156,302.9189147949219,293.1499938964844,293.1499938964844,278.1499938964844,34566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024301767349244,1.0,0.0,0.0,3.659701824188232,3.659725666046143,8.936854669627792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.3359375,0.0,1533.2320556640625,1895.4371337890625,0.0,3426.2265625,0.9060895442962646,1.0,0.0,3.0,1.0,0.0
