time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035700,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7432866096496582,0.320970207452774,0.2943230271339416,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8675475716590881,0.5197514891624451,0.4969114959239959,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9754874110221864,0.7270451188087463,0.510037362575531,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8146452903747559,0.4251820147037506,0.4079136252403259,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6508060097694397,0.2140882313251495,0.9915317296981812,284.8609313964844,284.95001220703125,298.82763671875,295.298583984375,297.8568420410156,297.0134582519531,284.8617553710937,1.0,0.6393436193466187,0.0,1.0,1.0,1.0,-3.243086576461792,1.502971053123474,1.740115523338318,0.7719462513923645,0.8299431800842285,0.8299431800842285,0.0,221.8925170898437,222.0,72374.75,0.0,3167.919677734375,1.0,278.19805908203125,283.0243225097656,298.318359375,303.0967102050781,293.1499938964844,293.1499938964844,278.1499938964844,39679.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067396521568298,1.0,0.0,0.0,3.5826456546783447,3.582669734954834,8.564480253880902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.6953125,0.0,1486.5426025390625,1895.4371337890625,0.0,3466.322021484375,0.8905176520347595,1.0,0.0,3.0,1.0,0.0
18035760,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7404479384422302,0.3194762468338012,0.2930373549461365,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.864192008972168,0.5176841020584106,0.4950293600559234,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.97248512506485,0.7255694270133972,0.5090354681015015,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.811710774898529,0.423654168844223,0.4065464735031128,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6481223106384277,0.2129625082015991,0.9869306683540344,284.9049987792969,284.95001220703125,298.8114624023437,295.2870178222656,297.8475036621094,297.0102844238281,284.9051208496094,1.0,0.6388540267944336,0.0,1.0,1.0,1.0,-3.230896711349488,1.4970495700836182,1.7338472604751587,0.7687597274780273,0.8381238579750061,0.8381238579750061,0.0,223.79226684570312,225.0,71827.25,0.0,3151.904296875,1.0,278.1581420898437,283.0669250488281,298.2924194335937,302.9844970703125,293.1499938964844,293.1499938964844,278.45001220703125,39305.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067221879959106,1.0,0.0,0.0,3.497421741485596,3.497444868087769,8.161863433997496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.912109375,0.0,1393.6466064453125,1895.4371337890625,0.0,3466.15966796875,0.8743909597396851,1.0,0.0,3.0,1.0,0.0
18035820,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7361211776733398,0.3172439634799957,0.2910417914390564,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8589566946029663,0.5143402814865112,0.4918873906135559,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9679237008094788,0.7238325476646423,0.5077820420265198,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8070150017738342,0.4212551116943359,0.404310017824173,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6438397169113159,0.2110742777585983,0.9788053035736084,284.97528076171875,284.95001220703125,298.78009033203125,295.263916015625,297.83209228515625,297.0092163085937,284.9744873046875,1.0,0.6379758715629578,0.0,1.0,1.0,1.0,-3.210747003555298,1.487276554107666,1.7234705686569214,0.7634112238883972,0.8994754552841187,0.8994754552841187,0.0,226.718978881836,228.0,70746.4140625,0.0,3124.454833984375,1.0,278.441162109375,283.1647644042969,298.2419738769531,302.78887939453125,293.1499938964844,293.1499938964844,278.75,34638.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992406129837036,1.0,0.0,0.0,3.5797040462493896,3.5797271728515625,8.550421739528247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.884765625,0.0,1446.3651123046875,1895.4371337890625,0.0,3396.504638671875,0.888433039188385,1.0,0.0,3.0,1.0,0.0
18035880,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7361211776733398,0.3172439634799957,0.2910417914390564,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8589566946029663,0.5143402814865112,0.4918873906135559,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9679237008094788,0.7238325476646423,0.5077820420265198,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8070150017738342,0.4212551116943359,0.404310017824173,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6438397169113159,0.2110742777585983,0.9788053035736084,284.97528076171875,284.95001220703125,298.78009033203125,295.263916015625,297.83209228515625,297.0092163085937,284.9744873046875,1.0,0.6379758715629578,0.0,1.0,1.0,1.0,-3.210747003555298,1.487276554107666,1.7234705686569214,0.7634112238883972,0.8994754552841187,0.8994754552841187,0.0,226.718978881836,228.0,70746.4140625,0.0,3124.454833984375,1.0,278.441162109375,283.1647644042969,298.2419738769531,302.78887939453125,293.1499938964844,293.1499938964844,278.75,34638.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992406129837036,1.0,0.0,0.0,3.5797040462493896,3.5797271728515625,8.550421739528247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.884765625,0.0,1446.3651123046875,1895.4371337890625,0.0,3396.504638671875,0.888433039188385,1.0,0.0,3.0,1.0,0.0
18035940,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7322778701782227,0.3151228427886963,0.2892723977565765,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8542750477790833,0.5111358165740967,0.4890126585960388,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9637543559074402,0.7221859693527222,0.5067610740661621,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8026703596115112,0.4189833700656891,0.4023053348064422,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6400383710861206,0.2093016356229782,0.9714576601982116,285.0140075683594,284.95001220703125,298.75,295.2408447265625,297.8180236816406,297.00946044921875,285.0101318359375,1.0,0.6372582912445068,0.0,1.0,1.0,1.0,-3.1926894187927246,1.478507399559021,1.7141820192337036,0.758654773235321,0.9768561124801636,0.9768561124801636,0.0,229.4532165527344,231.0,70010.2265625,0.0,3100.667724609375,1.0,278.7425537109375,283.2292175292969,298.2266540527344,302.7112121582031,293.1499938964844,293.1499938964844,278.45001220703125,32322.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943319916725159,1.0,0.0,0.0,3.733746528625488,3.7337706089019775,9.302141279476928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.1572265625,0.0,1600.2044677734375,1895.4371337890625,0.0,3350.695068359375,0.9211257696151732,1.0,0.0,3.0,1.0,0.0
18036000,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7322778701782227,0.3151228427886963,0.2892723977565765,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8542750477790833,0.5111358165740967,0.4890126585960388,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9637543559074402,0.7221859693527222,0.5067610740661621,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8026703596115112,0.4189833700656891,0.4023053348064422,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6400383710861206,0.2093016356229782,0.9714576601982116,285.0140075683594,284.95001220703125,298.75,295.2408447265625,297.8180236816406,297.00946044921875,285.0101318359375,1.0,0.6372582912445068,0.0,1.0,1.0,1.0,-3.1926894187927246,1.478507399559021,1.7141820192337036,0.758654773235321,0.9768561124801636,0.9768561124801636,0.0,229.4532165527344,231.0,70010.2265625,0.0,3100.667724609375,1.0,278.7425537109375,283.2292175292969,298.2266540527344,302.7112121582031,293.1499938964844,293.1499938964844,278.45001220703125,32322.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943319916725159,1.0,0.0,0.0,3.733746528625488,3.7337706089019775,9.302141279476928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.1572265625,0.0,1600.2044677734375,1895.4371337890625,0.0,3350.695068359375,0.9211257696151732,1.0,0.0,3.0,1.0,0.0
18036060,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7271180748939514,0.3118135631084442,0.2867428958415985,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8482789993286133,0.5066529512405396,0.4852883815765381,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9576268196105956,0.7184029817581177,0.5046384930610657,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7969290614128113,0.4156161844730377,0.3995872735977173,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6352778673171997,0.2069147527217865,0.9624173045158386,284.8851928710937,284.95001220703125,298.7216491699219,295.2149963378906,297.8009033203125,297.00274658203125,284.886474609375,1.0,0.6362740993499756,0.0,1.0,1.0,1.0,-3.1684906482696533,1.4667247533798218,1.701765775680542,0.7524030208587646,0.8593777418136597,0.8593777418136597,0.0,233.12429809570312,219.0,70044.4140625,0.0,3069.114501953125,1.0,278.4571533203125,283.0973815917969,298.23297119140625,302.8094177246094,293.1499938964844,293.1499938964844,278.75,39087.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015928506851196,1.0,0.0,0.0,3.6064529418945312,3.606477022171021,8.678682661411585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.1982421875,0.0,1508.08154296875,1895.4371337890625,0.0,3418.427490234375,0.8980885744094849,1.0,0.0,3.0,1.0,0.0
18036120,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7271180748939514,0.3118135631084442,0.2867428958415985,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8482789993286133,0.5066529512405396,0.4852883815765381,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9576268196105956,0.7184029817581177,0.5046384930610657,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7969290614128113,0.4156161844730377,0.3995872735977173,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6352778673171997,0.2069147527217865,0.9624173045158386,284.8851928710937,284.95001220703125,298.7216491699219,295.2149963378906,297.8009033203125,297.00274658203125,284.886474609375,1.0,0.6362740993499756,0.0,1.0,1.0,1.0,-3.1684906482696533,1.4667247533798218,1.701765775680542,0.7524030208587646,0.8593777418136597,0.8593777418136597,0.0,233.12429809570312,219.0,70044.4140625,0.0,3069.114501953125,1.0,278.4571533203125,283.0973815917969,298.23297119140625,302.8094177246094,293.1499938964844,293.1499938964844,278.75,39087.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015928506851196,1.0,0.0,0.0,3.6064529418945312,3.606477022171021,8.678682661411585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.1982421875,0.0,1508.08154296875,1895.4371337890625,0.0,3418.427490234375,0.8980885744094849,1.0,0.0,3.0,1.0,0.0
18036180,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7269296050071716,0.3094113171100616,0.2842706441879272,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8483255505561829,0.5030768513679504,0.4815907478332519,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9589387774467468,0.7160077691078186,0.5026546716690063,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7971462607383728,0.412959337234497,0.3967897891998291,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6347088813781738,0.2048666328191757,0.9522106647491456,284.96856689453125,284.95001220703125,298.6952514648437,295.1837463378906,297.7873229980469,297.0008544921875,284.9670104980469,1.0,0.6308726668357849,0.0,1.0,1.0,1.0,-3.143048048019409,1.4543627500534058,1.6886852979660034,0.7456899285316467,0.9227540493011476,0.9227540493011476,0.0,229.4679718017578,207.0,68783.9140625,0.0,2996.0068359375,1.0,278.7423095703125,283.2065734863281,298.16522216796875,302.5891418457031,293.1499938964844,293.1499938964844,278.45001220703125,34634.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946188688278198,1.0,0.0,0.0,3.683180570602417,3.683204650878906,9.051890401678976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.3271484375,0.0,1560.08642578125,1895.4371337890625,0.0,3353.374755859375,0.9114052653312684,1.0,0.0,3.0,1.0,0.0
18036240,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7269296050071716,0.3094113171100616,0.2842706441879272,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8483255505561829,0.5030768513679504,0.4815907478332519,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9589387774467468,0.7160077691078186,0.5026546716690063,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7971462607383728,0.412959337234497,0.3967897891998291,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6347088813781738,0.2048666328191757,0.9522106647491456,284.96856689453125,284.95001220703125,298.6952514648437,295.1837463378906,297.7873229980469,297.0008544921875,284.9670104980469,1.0,0.6308726668357849,0.0,1.0,1.0,1.0,-3.143048048019409,1.4543627500534058,1.6886852979660034,0.7456899285316467,0.9227540493011476,0.9227540493011476,0.0,229.4679718017578,207.0,68783.9140625,0.0,2996.0068359375,1.0,278.7423095703125,283.2065734863281,298.16522216796875,302.5891418457031,293.1499938964844,293.1499938964844,278.45001220703125,34634.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946188688278198,1.0,0.0,0.0,3.683180570602417,3.683204650878906,9.051890401678976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.3271484375,0.0,1560.08642578125,1895.4371337890625,0.0,3353.374755859375,0.9114052653312684,1.0,0.0,3.0,1.0,0.0
18036300,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7279031276702881,0.3079130351543426,0.2830104827880859,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8496533632278442,0.5009666085243225,0.4797102212905884,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.961174249649048,0.7142107486724854,0.5015965104103088,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7985590696334839,0.4113667011260986,0.3953566253185272,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6353708505630493,0.2037316709756851,0.9470130801200868,284.84814453125,284.95001220703125,298.6827392578125,295.166259765625,297.78033447265625,296.9990234375,284.8482666015625,1.0,0.627361536026001,0.0,1.0,1.0,1.0,-3.130033493041992,1.448017954826355,1.6820155382156372,0.742343544960022,0.8283144235610962,0.8283144235610962,0.0,226.06626892089844,207.0,69050.4609375,0.0,2950.8203125,1.0,278.4975280761719,283.0795288085937,298.189697265625,302.7547912597656,293.1499938964844,293.1499938964844,278.45001220703125,39973.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993176221847534,1.0,0.0,0.0,3.600665330886841,3.60068941116333,8.650850418234768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.580078125,0.0,1508.300048828125,1895.4371337890625,0.0,3397.22265625,0.8945781588554382,1.0,0.0,3.0,1.0,0.0
18036360,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7289331555366516,0.306407481431961,0.2814940810203552,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8511391878128052,0.4988371133804321,0.4775373637676239,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.963537335395813,0.7123900651931763,0.5001852512359619,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8001192212104797,0.4097475409507751,0.3936729431152344,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6361219882965088,0.2025661170482635,0.9411426186561584,284.8945007324219,284.95001220703125,298.6706848144531,295.1475524902344,297.7733459472656,296.996826171875,284.894775390625,1.0,0.6233596801757812,0.0,1.0,1.0,1.0,-3.1148197650909424,1.4406088590621948,1.6742109060287476,0.7383893132209778,0.8337640166282654,0.8337640166282654,0.0,222.249755859375,195.0,68364.8125,0.0,2899.278076171875,1.0,278.4581298828125,283.126708984375,298.15478515625,302.6272277832031,293.1499938964844,293.1499938964844,278.75,39868.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994143605232239,1.0,0.0,0.0,3.499803066253662,3.499826192855835,8.172980869858293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.39453125,0.0,1400.151611328125,1895.4371337890625,0.0,3398.12451171875,0.8753529787063599,1.0,0.0,3.0,1.0,0.0
18036420,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7333153486251831,0.3042345345020294,0.2790604531764984,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8567885756492615,0.4954462349414825,0.4738366603851318,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9712494015693665,0.7100604176521301,0.4981422424316406,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8058523535728455,0.4072396755218506,0.3908203840255737,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6395210027694702,0.2006620466709137,0.9305137991905212,284.9696655273437,284.95001220703125,298.6477966308594,295.10675048828125,297.7625427246094,296.9971618652344,284.9688415527344,1.0,0.6147247552871704,0.0,1.0,1.0,1.0,-3.088775157928467,1.4279078245162964,1.6608673334121704,0.7316800951957703,0.8935601115226746,0.8935601115226746,0.0,212.5084991455078,183.0,67077.375,0.0,2795.183837890625,1.0,278.7411193847656,283.2294006347656,298.0830993652344,302.3990783691406,293.1499938964844,293.1499938964844,279.04998779296875,34931.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914044499397278,1.0,0.0,0.0,3.5718233585357666,3.5718464851379395,8.512815838912502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.77734375,0.0,1440.0948486328125,1895.4371337890625,0.0,3323.33935546875,0.8868515491485596,1.0,0.0,3.0,1.0,0.0
18036480,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7333153486251831,0.3042345345020294,0.2790604531764984,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8567885756492615,0.4954462349414825,0.4738366603851318,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9712494015693665,0.7100604176521301,0.4981422424316406,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8058523535728455,0.4072396755218506,0.3908203840255737,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6395210027694702,0.2006620466709137,0.9305137991905212,284.9696655273437,284.95001220703125,298.6477966308594,295.10675048828125,297.7625427246094,296.9971618652344,284.9688415527344,1.0,0.6147247552871704,0.0,1.0,1.0,1.0,-3.088775157928467,1.4279078245162964,1.6608673334121704,0.7316800951957703,0.8935601115226746,0.8935601115226746,0.0,212.5084991455078,183.0,67077.375,0.0,2795.183837890625,1.0,278.7411193847656,283.2294006347656,298.0830993652344,302.3990783691406,293.1499938964844,293.1499938964844,279.04998779296875,34931.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914044499397278,1.0,0.0,0.0,3.5718233585357666,3.5718464851379395,8.512815838912502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.77734375,0.0,1440.0948486328125,1895.4371337890625,0.0,3323.33935546875,0.8868515491485596,1.0,0.0,3.0,1.0,0.0
18036540,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7393905520439148,0.3022367656230926,0.2768831849098205,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8645193576812744,0.4922477006912231,0.470423549413681,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9805506467819214,0.7078666687011719,0.4963432252407074,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8132892847061157,0.4049145877361297,0.3882215023040771,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.644476056098938,0.1989383697509765,0.9207921624183656,285.0106506347656,284.95001220703125,298.6264343261719,295.0617370605469,297.7533874511719,296.9992370605469,285.0064697265625,1.0,0.6056258082389832,0.0,1.0,1.0,1.0,-3.0650792121887207,1.4162873029708862,1.6487919092178345,0.7258476614952087,0.969739317893982,0.969739317893982,0.0,201.57769775390625,171.0,66138.65625,0.0,2691.04345703125,1.0,279.04248046875,283.29522705078125,298.04620361328125,302.2882995605469,293.1499938964844,293.1499938964844,278.75,32436.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861034512519836,1.0,0.0,0.0,3.7216005325317374,3.721624612808228,9.241719567398832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.2158203125,0.0,1587.106689453125,1895.4371337890625,0.0,3273.7490234375,0.9184385538101196,1.0,0.0,3.0,1.0,0.0
18036600,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7393905520439148,0.3022367656230926,0.2768831849098205,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8645193576812744,0.4922477006912231,0.470423549413681,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9805506467819214,0.7078666687011719,0.4963432252407074,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8132892847061157,0.4049145877361297,0.3882215023040771,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.644476056098938,0.1989383697509765,0.9207921624183656,285.0106506347656,284.95001220703125,298.6264343261719,295.0617370605469,297.7533874511719,296.9992370605469,285.0064697265625,1.0,0.6056258082389832,0.0,1.0,1.0,1.0,-3.0650792121887207,1.4162873029708862,1.6487919092178345,0.7258476614952087,0.969739317893982,0.969739317893982,0.0,201.57769775390625,171.0,66138.65625,0.0,2691.04345703125,1.0,279.04248046875,283.29522705078125,298.04620361328125,302.2882995605469,293.1499938964844,293.1499938964844,278.75,32436.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861034512519836,1.0,0.0,0.0,3.7216005325317374,3.721624612808228,9.241719567398832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.2158203125,0.0,1587.106689453125,1895.4371337890625,0.0,3273.7490234375,0.9184385538101196,1.0,0.0,3.0,1.0,0.0
18036660,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7450191974639893,0.2991145253181457,0.2739819884300232,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8719863891601562,0.4878481924533844,0.4662018120288849,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9886288046836852,0.7036527395248413,0.4934877157211303,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8200864791870117,0.4015595614910126,0.3849440515041351,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.649231493473053,0.1966605186462402,0.9095457196235656,284.88055419921875,284.95001220703125,298.6064758300781,295.0128479003906,297.7417297363281,296.99566650390625,284.882080078125,1.0,0.5958923697471619,0.0,1.0,1.0,1.0,-3.0356335639953613,1.4018524885177612,1.6337810754776,0.718550980091095,0.8481194972991943,0.8481194972991943,0.0,191.0282440185547,159.0,65890.46875,0.0,2579.39794921875,1.0,278.7572937011719,283.1650085449219,298.03155517578125,302.3475341796875,293.1499938964844,293.1499938964844,279.04998779296875,39671.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937522172927856,1.0,0.0,0.0,3.571274280548096,3.571298360824585,8.510199336342339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.6728515625,0.0,1474.2120361328125,1895.4371337890625,0.0,3345.279541015625,0.8907858729362488,1.0,0.0,3.0,1.0,0.0
18036720,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7450191974639893,0.2991145253181457,0.2739819884300232,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8719863891601562,0.4878481924533844,0.4662018120288849,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9886288046836852,0.7036527395248413,0.4934877157211303,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8200864791870117,0.4015595614910126,0.3849440515041351,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.649231493473053,0.1966605186462402,0.9095457196235656,284.88055419921875,284.95001220703125,298.6064758300781,295.0128479003906,297.7417297363281,296.99566650390625,284.882080078125,1.0,0.5958923697471619,0.0,1.0,1.0,1.0,-3.0356335639953613,1.4018524885177612,1.6337810754776,0.718550980091095,0.8481194972991943,0.8481194972991943,0.0,191.0282440185547,159.0,65890.46875,0.0,2579.39794921875,1.0,278.7572937011719,283.1650085449219,298.03155517578125,302.3475341796875,293.1499938964844,293.1499938964844,279.04998779296875,39671.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937522172927856,1.0,0.0,0.0,3.571274280548096,3.571298360824585,8.510199336342339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.6728515625,0.0,1474.2120361328125,1895.4371337890625,0.0,3345.279541015625,0.8907858729362488,1.0,0.0,3.0,1.0,0.0
18036780,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7525476813316345,0.2968791127204895,0.2713789045810699,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8816772103309631,0.4843530356884002,0.4622849524021148,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.997787356376648,0.7009188532829285,0.4910385012626648,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8285636305809021,0.3989293575286865,0.3818685412406921,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.6554955244064331,0.1947208642959594,0.8984014987945557,284.9661560058594,284.95001220703125,298.58770751953125,294.96051025390625,297.7327575683594,296.9957580566406,284.9649963378906,1.0,0.5857802629470825,0.0,1.0,1.0,1.0,-3.007744312286377,1.3883109092712402,1.6194332838058472,0.7110360860824585,0.9102646112442015,0.9102646112442015,0.0,179.6078338623047,147.0,64510.984375,0.0,2468.16162109375,1.0,279.0416564941406,283.2754821777344,297.93896484375,302.0935363769531,293.1499938964844,293.1499938964844,278.75,34861.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859559893608093,1.0,0.0,0.0,3.642026901245117,3.6420507431030273,8.850740300658799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.953125,0.0,1515.816162109375,1895.4371337890625,0.0,3272.369140625,0.902499258518219,1.0,0.0,3.0,1.0,0.0
18036840,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7525476813316345,0.2968791127204895,0.2713789045810699,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8816772103309631,0.4843530356884002,0.4622849524021148,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.997787356376648,0.7009188532829285,0.4910385012626648,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8285636305809021,0.3989293575286865,0.3818685412406921,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.6554955244064331,0.1947208642959594,0.8984014987945557,284.9661560058594,284.95001220703125,298.58770751953125,294.96051025390625,297.7327575683594,296.9957580566406,284.9649963378906,1.0,0.5857802629470825,0.0,1.0,1.0,1.0,-3.007744312286377,1.3883109092712402,1.6194332838058472,0.7110360860824585,0.9102646112442015,0.9102646112442015,0.0,179.6078338623047,147.0,64510.984375,0.0,2468.16162109375,1.0,279.0416564941406,283.2754821777344,297.93896484375,302.0935363769531,293.1499938964844,293.1499938964844,278.75,34861.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859559893608093,1.0,0.0,0.0,3.642026901245117,3.6420507431030273,8.850740300658799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.953125,0.0,1515.816162109375,1895.4371337890625,0.0,3272.369140625,0.902499258518219,1.0,0.0,3.0,1.0,0.0
18036900,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7560480237007141,0.2954572737216949,0.2701288759708404,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8861424922943115,0.4822795987129211,0.4603738188743591,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9990000128746032,0.6991705894470215,0.4863375723361969,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.832446277141571,0.3973470032215118,0.3803836107254028,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6584032773971558,0.1936289668083191,0.8931192755699158,284.8434143066406,284.95001220703125,298.5787658691406,294.9331359863281,297.727783203125,296.99468994140625,284.8429260253906,1.0,0.580477774143219,0.0,1.0,1.0,1.0,-2.9901859760284424,1.3797742128372192,1.6104118824005127,0.7063457369804382,0.8136252760887146,0.8136252760887146,0.0,174.43727111816406,147.0,64627.49609375,0.0,2409.375732421875,1.0,278.7984924316406,283.1469116210937,297.9562683105469,302.2424621582031,293.1499938964844,293.1499938964844,278.75,40525.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907496333122253,1.0,0.0,0.0,3.5509233474731445,3.5509471893310547,8.413484238189994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.2587890625,0.0,1458.650634765625,1895.4371337890625,0.0,3317.2177734375,0.8836844563484192,1.0,0.0,3.0,1.0,0.0
18036960,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7587754130363464,0.2939964234828949,0.2686443030834198,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8897318243980408,0.480163961648941,0.4582023322582245,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.6981885433197021,0.4783886075019836,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8355741500854492,0.3957116305828094,0.3786736726760864,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6606544256210327,0.1924873888492584,0.8872861266136169,284.89031982421875,284.95001220703125,298.5700378417969,294.905029296875,297.7225646972656,296.9930419921875,284.8905639648437,1.0,0.5747641324996948,0.0,1.0,1.0,1.0,-2.967167377471924,1.368634819984436,1.5985324382781982,0.6999534964561462,0.8177183270454407,0.8177183270454407,0.0,169.74636840820312,135.0,63754.58203125,0.0,2343.854736328125,1.0,278.7584533691406,283.1985168457031,297.9105529785156,302.094970703125,293.1499938964844,293.1499938964844,279.04998779296875,40552.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906302452087402,1.0,0.0,0.0,3.4318859577178955,3.4319088459014893,7.858850494812941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.8251953125,0.0,1335.80078125,1895.4371337890625,0.0,3316.10107421875,0.8610993027687073,1.0,0.0,3.0,1.0,0.0
18037020,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7664334774017334,0.2918488681316376,0.2662586867809295,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8992857336997986,0.4767115712165832,0.4544771909713745,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,0.6998214721679688,0.459969013929367,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8439159989356995,0.3931107521057129,0.3757610321044922,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.666946291923523,0.1906009465456009,0.876819372177124,284.95635986328125,284.95001220703125,298.55328369140625,294.8468322753906,297.7147827148437,296.9940185546875,284.95556640625,1.0,0.5627851486206055,0.0,1.0,1.0,1.0,-2.9215962886810303,1.3465986251831057,1.5749976634979248,0.6871934533119202,0.8651813864707947,0.8651813864707947,0.0,159.46803283691406,123.0,62067.05859375,0.0,2211.88330078125,1.0,279.0404663085937,283.2972412109375,297.8150634765625,301.8216857910156,293.1499938964844,293.1499938964844,279.3500061035156,35669.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808505535125732,1.0,0.0,0.0,3.483914375305176,3.483936786651612,8.098940611489525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.869140625,0.0,1353.76123046875,1895.4371337890625,0.0,3224.55126953125,0.8676611185073853,1.0,0.0,3.0,1.0,0.0
18037080,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7664334774017334,0.2918488681316376,0.2662586867809295,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8992857336997986,0.4767115712165832,0.4544771909713745,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,0.6998214721679688,0.459969013929367,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8439159989356995,0.3931107521057129,0.3757610321044922,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.666946291923523,0.1906009465456009,0.876819372177124,284.95635986328125,284.95001220703125,298.55328369140625,294.8468322753906,297.7147827148437,296.9940185546875,284.95556640625,1.0,0.5627851486206055,0.0,1.0,1.0,1.0,-2.9215962886810303,1.3465986251831057,1.5749976634979248,0.6871934533119202,0.8651813864707947,0.8651813864707947,0.0,159.46803283691406,123.0,62067.05859375,0.0,2211.88330078125,1.0,279.0404663085937,283.2972412109375,297.8150634765625,301.8216857910156,293.1499938964844,293.1499938964844,279.3500061035156,35669.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808505535125732,1.0,0.0,0.0,3.483914375305176,3.483936786651612,8.098940611489525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.869140625,0.0,1353.76123046875,1895.4371337890625,0.0,3224.55126953125,0.8676611185073853,1.0,0.0,3.0,1.0,0.0
18037140,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7761942148208618,0.2898420095443725,0.2641230821609497,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9115278720855712,0.4734601378440857,0.4510521590709686,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.7044444680213928,0.4394493997097015,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8544286489486694,0.3906566202640533,0.3730925619602203,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6751154065132141,0.1888541281223297,0.8672552108764648,284.9853515625,284.95001220703125,298.5373229980469,294.7862548828125,297.7113037109375,297.0023498535156,284.9813232421875,1.0,0.550255537033081,0.0,1.0,1.0,1.0,-2.8755462169647217,1.3242253065109253,1.5513209104537964,0.6747256517410278,0.921046495437622,0.921046495437622,0.0,148.65223693847656,126.0,60619.02734375,0.0,2080.167724609375,1.0,279.3407287597656,283.35614013671875,297.7600402832031,301.66241455078125,293.1499938964844,293.1499938964844,279.04998779296875,33256.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732057213783264,1.0,0.0,0.0,3.611717462539673,3.6117405891418457,8.704039373697015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.5078125,0.0,1470.683349609375,1895.4371337890625,0.0,3152.8798828125,0.8942593932151794,1.0,0.0,3.0,1.0,0.0
18037200,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7761942148208618,0.2898420095443725,0.2641230821609497,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9115278720855712,0.4734601378440857,0.4510521590709686,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.7044444680213928,0.4394493997097015,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8544286489486694,0.3906566202640533,0.3730925619602203,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6751154065132141,0.1888541281223297,0.8672552108764648,284.9853515625,284.95001220703125,298.5373229980469,294.7862548828125,297.7113037109375,297.0023498535156,284.9813232421875,1.0,0.550255537033081,0.0,1.0,1.0,1.0,-2.8755462169647217,1.3242253065109253,1.5513209104537964,0.6747256517410278,0.921046495437622,0.921046495437622,0.0,148.65223693847656,126.0,60619.02734375,0.0,2080.167724609375,1.0,279.3407287597656,283.35614013671875,297.7600402832031,301.66241455078125,293.1499938964844,293.1499938964844,279.04998779296875,33256.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732057213783264,1.0,0.0,0.0,3.611717462539673,3.6117405891418457,8.704039373697015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.5078125,0.0,1470.683349609375,1895.4371337890625,0.0,3152.8798828125,0.8942593932151794,1.0,0.0,3.0,1.0,0.0
18037260,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.780062735080719,0.2869299650192261,0.2615079879760742,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9170025587081908,0.4692619144916534,0.4471179842948913,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.7080962061882019,0.4287844896316528,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8589745759963989,0.387372761964798,0.3699919283390045,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6781659722328186,0.1866601705551147,0.8570525050163269,284.8887023925781,284.95001220703125,298.52197265625,294.7236633300781,297.70880126953125,297.01202392578125,284.88885498046875,1.0,0.5422841310501099,0.0,1.0,1.0,1.0,-2.838852643966675,1.3062307834625244,1.5326217412948608,0.6654956936836243,0.8160171508789062,0.8160171508789062,0.0,142.76589965820312,129.0,59947.12109375,0.0,1991.1737060546875,1.0,279.0589294433594,283.2619934082031,297.7317199707031,301.6697998046875,293.1499938964844,293.1499938964844,279.3500061035156,40198.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788681626319885,1.0,0.0,0.0,3.40921688079834,3.4092395305633545,7.75537102981616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.7236328125,0.0,1310.763916015625,1895.4371337890625,0.0,3205.97265625,0.8558229804039001,1.0,0.0,3.0,1.0,0.0
18037320,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.780062735080719,0.2869299650192261,0.2615079879760742,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9170025587081908,0.4692619144916534,0.4471179842948913,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.7080962061882019,0.4287844896316528,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8589745759963989,0.387372761964798,0.3699919283390045,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6781659722328186,0.1866601705551147,0.8570525050163269,284.8887023925781,284.95001220703125,298.52197265625,294.7236633300781,297.70880126953125,297.01202392578125,284.88885498046875,1.0,0.5422841310501099,0.0,1.0,1.0,1.0,-2.838852643966675,1.3062307834625244,1.5326217412948608,0.6654956936836243,0.8160171508789062,0.8160171508789062,0.0,142.76589965820312,129.0,59947.12109375,0.0,1991.1737060546875,1.0,279.0589294433594,283.2619934082031,297.7317199707031,301.6697998046875,293.1499938964844,293.1499938964844,279.3500061035156,40198.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788681626319885,1.0,0.0,0.0,3.40921688079834,3.4092395305633545,7.75537102981616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.7236328125,0.0,1310.763916015625,1895.4371337890625,0.0,3205.97265625,0.8558229804039001,1.0,0.0,3.0,1.0,0.0
18037380,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7809468507766724,0.2848002314567566,0.2593730092048645,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9183566570281982,0.4658889174461365,0.443697839975357,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9990000128746032,0.7108203768730164,0.4238734245300293,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8601773977279663,0.3847666680812835,0.3673125505447387,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6783503293991089,0.1847879737615585,0.8478858470916748,284.9658508300781,284.95001220703125,298.5071105957031,294.6594543457031,297.7089233398437,297.02593994140625,284.96490478515625,1.0,0.5371118187904358,0.0,1.0,1.0,1.0,-2.8120276927948,1.2929883003234863,1.5190393924713137,0.6591132283210754,0.8731744289398193,0.8731744289398193,0.0,139.760498046875,132.0,58607.65234375,0.0,1933.6363525390625,1.0,279.34033203125,283.3628845214844,297.6288452148437,301.4080505371094,293.1499938964844,293.1499938964844,279.6499938964844,34935.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691460490226746,1.0,0.0,0.0,3.4820306301116943,3.48205304145813,8.090185588116583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2724609375,0.0,1346.60009765625,1895.4371337890625,0.0,3114.7998046875,0.8667727708816528,1.0,0.0,3.0,1.0,0.0
18037440,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7809468507766724,0.2848002314567566,0.2593730092048645,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9183566570281982,0.4658889174461365,0.443697839975357,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9990000128746032,0.7108203768730164,0.4238734245300293,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8601773977279663,0.3847666680812835,0.3673125505447387,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6783503293991089,0.1847879737615585,0.8478858470916748,284.9658508300781,284.95001220703125,298.5071105957031,294.6594543457031,297.7089233398437,297.02593994140625,284.96490478515625,1.0,0.5371118187904358,0.0,1.0,1.0,1.0,-2.8120276927948,1.2929883003234863,1.5190393924713137,0.6591132283210754,0.8731744289398193,0.8731744289398193,0.0,139.760498046875,132.0,58607.65234375,0.0,1933.6363525390625,1.0,279.34033203125,283.3628845214844,297.6288452148437,301.4080505371094,293.1499938964844,293.1499938964844,279.6499938964844,34935.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691460490226746,1.0,0.0,0.0,3.4820306301116943,3.48205304145813,8.090185588116583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2724609375,0.0,1346.60009765625,1895.4371337890625,0.0,3114.7998046875,0.8667727708816528,1.0,0.0,3.0,1.0,0.0
18037500,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7805420160293579,0.2838113903999328,0.2584149539470672,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9178673028945924,0.4642966985702514,0.4421186149120331,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9990000128746032,0.7116736769676208,0.4229503571987152,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.859853208065033,0.383549690246582,0.3660935461521148,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6776934266090393,0.1839112639427185,0.8437310457229614,285.0531921386719,284.95001220703125,298.4997863769531,294.6268615722656,297.7083435058594,297.03143310546875,285.0536193847656,1.0,0.5353248119354248,0.0,1.0,1.0,1.0,-2.8014073371887207,1.28777813911438,1.5136293172836304,0.6564403772354126,0.9505585432052612,0.9505585432052612,0.0,138.99395751953125,132.0,57736.875,0.0,1913.147216796875,1.0,279.59503173828125,283.46807861328125,297.57843017578125,301.23004150390625,293.1499938964844,293.1499938964844,279.6499938964844,31983.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86332106590271,1.0,0.0,0.0,3.559476613998413,3.5594990253448486,8.454065323348914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.66015625,0.0,1405.4595947265625,1895.4371337890625,0.0,3060.155517578125,0.8833999037742615,1.0,0.0,3.0,1.0,0.0
