time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037560,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7797638773918152,0.2827909886837005,0.257553219795227,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9168447256088256,0.4626766443252563,0.4406536817550659,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.7121092677116394,0.4227751195430755,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8591057658195496,0.3823147416114807,0.364976018667221,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6766974925994873,0.1830367445945739,0.8398874998092651,285.01397705078125,284.95001220703125,298.4925537109375,294.593994140625,297.70684814453125,297.0351257324219,285.0096130371094,1.0,0.5339639186859131,0.0,1.0,1.0,1.0,-2.792435646057129,1.283445954322815,1.5089898109436035,0.6538804769515991,0.9532764554023744,0.9532764554023744,0.0,138.58094787597656,135.0,57715.6875,0.0,1897.0614013671875,1.0,279.6414489746094,283.42987060546875,297.5726318359375,301.27801513671875,293.1499938964844,293.1499938964844,279.3500061035156,32021.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86241215467453,1.0,0.0,0.0,3.646162509918213,3.646185874938965,8.870852070685942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.470703125,0.0,1499.168701171875,1895.4371337890625,0.0,3051.629638671875,0.9012123942375184,1.0,0.0,3.0,1.0,0.0
18037620,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7752663493156433,0.2797141075134277,0.2550802528858185,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9113041758537292,0.4582854807376861,0.4368612766265869,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.7102264761924744,0.4259035587310791,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8547654747962952,0.3788737058639526,0.3620301783084869,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6722696423530579,0.1807310730218887,0.8305166363716125,284.8847045898437,284.95001220703125,298.4781799316406,294.5276794433594,297.6940002441406,297.02398681640625,284.8871154785156,1.0,0.5320128202438354,0.0,1.0,1.0,1.0,-2.7738637924194336,1.2746102809906006,1.499253511428833,0.6480063199996948,0.8346807956695557,0.8346807956695557,0.0,139.14784240722656,138.0,57628.08203125,0.0,1870.7686767578125,1.0,279.3578186035156,283.3012390136719,297.5519714355469,301.33660888671875,293.1499938964844,293.1499938964844,279.6499938964844,39766.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716010451316833,1.0,0.0,0.0,3.4907021522521973,3.49072527885437,8.13053077308723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.23828125,0.0,1390.0084228515625,1895.4371337890625,0.0,3137.82861328125,0.8731822371482849,1.0,0.0,3.0,1.0,0.0
18037680,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7752663493156433,0.2797141075134277,0.2550802528858185,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9113041758537292,0.4582854807376861,0.4368612766265869,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.7102264761924744,0.4259035587310791,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8547654747962952,0.3788737058639526,0.3620301783084869,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6722696423530579,0.1807310730218887,0.8305166363716125,284.8847045898437,284.95001220703125,298.4781799316406,294.5276794433594,297.6940002441406,297.02398681640625,284.8871154785156,1.0,0.5320128202438354,0.0,1.0,1.0,1.0,-2.7738637924194336,1.2746102809906006,1.499253511428833,0.6480063199996948,0.8346807956695557,0.8346807956695557,0.0,139.14784240722656,138.0,57628.08203125,0.0,1870.7686767578125,1.0,279.3578186035156,283.3012390136719,297.5519714355469,301.33660888671875,293.1499938964844,293.1499938964844,279.6499938964844,39766.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716010451316833,1.0,0.0,0.0,3.4907021522521973,3.49072527885437,8.13053077308723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.23828125,0.0,1390.0084228515625,1895.4371337890625,0.0,3137.82861328125,0.8731822371482849,1.0,0.0,3.0,1.0,0.0
18037740,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7703258991241455,0.2774174511432647,0.2529039978981018,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9052003026008606,0.4546855986118316,0.4333425164222717,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.7081364393234253,0.4303421080112457,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8498142957687378,0.3760829269886017,0.3592992424964905,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.6671958565711975,0.1786727160215377,0.8212238550186157,284.9761657714844,284.95001220703125,298.4638366699219,294.4608764648437,297.683837890625,297.0177307128906,284.9747314453125,1.0,0.5308454632759094,0.0,1.0,1.0,1.0,-2.757898092269897,1.2669413089752195,1.4909567832946775,0.6432732939720154,0.905713677406311,0.905713677406311,0.0,140.40155029296875,141.0,56550.984375,0.0,1852.0072021484373,1.0,279.64111328125,283.4090576171875,297.4390563964844,301.0845031738281,293.1499938964844,293.1499938964844,279.3500061035156,34206.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634529113769531,1.0,0.0,0.0,3.587780237197876,3.587803363800049,8.589046274209977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.2744140625,0.0,1451.850830078125,1895.4371337890625,0.0,3061.392578125,0.8898748755455017,1.0,0.0,3.0,1.0,0.0
18037800,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7703258991241455,0.2774174511432647,0.2529039978981018,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9052003026008606,0.4546855986118316,0.4333425164222717,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.7081364393234253,0.4303421080112457,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8498142957687378,0.3760829269886017,0.3592992424964905,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.6671958565711975,0.1786727160215377,0.8212238550186157,284.9761657714844,284.95001220703125,298.4638366699219,294.4608764648437,297.683837890625,297.0177307128906,284.9747314453125,1.0,0.5308454632759094,0.0,1.0,1.0,1.0,-2.757898092269897,1.2669413089752195,1.4909567832946775,0.6432732939720154,0.905713677406311,0.905713677406311,0.0,140.40155029296875,141.0,56550.984375,0.0,1852.0072021484373,1.0,279.64111328125,283.4090576171875,297.4390563964844,301.0845031738281,293.1499938964844,293.1499938964844,279.3500061035156,34206.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634529113769531,1.0,0.0,0.0,3.587780237197876,3.587803363800049,8.589046274209977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.2744140625,0.0,1451.850830078125,1895.4371337890625,0.0,3061.392578125,0.8898748755455017,1.0,0.0,3.0,1.0,0.0
18037860,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7643293142318726,0.2744626104831695,0.2505022585391998,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8981688022613525,0.4503780603408813,0.4295706152915954,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.7040457129478455,0.4363365173339844,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8438521027565002,0.3727042078971863,0.356370061635971,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6612787246704102,0.1763060986995697,0.8115190267562866,284.898681640625,284.95001220703125,298.44940185546875,294.3939819335937,297.66876220703125,297.0026550292969,284.899169921875,1.0,0.5302060842514038,0.0,1.0,1.0,1.0,-2.7425014972686768,1.2594218254089355,1.4830796718597412,0.6392434239387512,0.8169397711753845,0.8169397711753845,0.0,142.3944854736328,144.0,56341.02734375,0.0,1837.73876953125,1.0,279.359130859375,283.32586669921875,297.407958984375,301.1082458496094,293.1499938964844,293.1499938964844,279.6499938964844,39967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701759576797485,1.0,0.0,0.0,3.3953282833099365,3.395350456237793,7.692310646234546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.982421875,0.0,1295.47412109375,1895.4371337890625,0.0,3124.461181640625,0.8527239561080933,1.0,0.0,3.0,1.0,0.0
18037920,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7643293142318726,0.2744626104831695,0.2505022585391998,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8981688022613525,0.4503780603408813,0.4295706152915954,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.7040457129478455,0.4363365173339844,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8438521027565002,0.3727042078971863,0.356370061635971,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6612787246704102,0.1763060986995697,0.8115190267562866,284.898681640625,284.95001220703125,298.44940185546875,294.3939819335937,297.66876220703125,297.0026550292969,284.899169921875,1.0,0.5302060842514038,0.0,1.0,1.0,1.0,-2.7425014972686768,1.2594218254089355,1.4830796718597412,0.6392434239387512,0.8169397711753845,0.8169397711753845,0.0,142.3944854736328,144.0,56341.02734375,0.0,1837.73876953125,1.0,279.359130859375,283.32586669921875,297.407958984375,301.1082458496094,293.1499938964844,293.1499938964844,279.6499938964844,39967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701759576797485,1.0,0.0,0.0,3.3953282833099365,3.395350456237793,7.692310646234546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.982421875,0.0,1295.47412109375,1895.4371337890625,0.0,3124.461181640625,0.8527239561080933,1.0,0.0,3.0,1.0,0.0
18037980,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7587404847145081,0.2721822261810303,0.2484220117330551,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8914371132850647,0.4467859268188476,0.4261426329612732,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7000410556793213,0.4424397945404053,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8381773829460144,0.36991086602211,0.3537133634090423,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6555883884429932,0.1742131263017654,0.8022761940956116,284.9798583984375,284.95001220703125,298.4346618652344,294.3273620605469,297.6576232910156,296.9950561523437,284.9784851074219,1.0,0.5299267768859863,0.0,1.0,1.0,1.0,-2.7289135456085205,1.2526897192001345,1.4762239456176758,0.6360986828804016,0.8850494027137756,0.8850494027137756,0.0,144.56082153320312,132.0,55340.2421875,0.0,1827.143798828125,1.0,279.64031982421875,283.4249267578125,297.3010559082031,300.86688232421875,293.1499938964844,293.1499938964844,279.95001220703125,34167.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612069487571716,1.0,0.0,0.0,3.495432615280152,3.495454788208008,8.152581472131715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.60595703125,0.0,1354.7801513671875,1895.4371337890625,0.0,3040.3251953125,0.869259774684906,1.0,0.0,3.0,1.0,0.0
18038040,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7587404847145081,0.2721822261810303,0.2484220117330551,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8914371132850647,0.4467859268188476,0.4261426329612732,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7000410556793213,0.4424397945404053,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8381773829460144,0.36991086602211,0.3537133634090423,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6555883884429932,0.1742131263017654,0.8022761940956116,284.9798583984375,284.95001220703125,298.4346618652344,294.3273620605469,297.6576232910156,296.9950561523437,284.9784851074219,1.0,0.5299267768859863,0.0,1.0,1.0,1.0,-2.7289135456085205,1.2526897192001345,1.4762239456176758,0.6360986828804016,0.8850494027137756,0.8850494027137756,0.0,144.56082153320312,132.0,55340.2421875,0.0,1827.143798828125,1.0,279.64031982421875,283.4249267578125,297.3010559082031,300.86688232421875,293.1499938964844,293.1499938964844,279.95001220703125,34167.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612069487571716,1.0,0.0,0.0,3.495432615280152,3.495454788208008,8.152581472131715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.60595703125,0.0,1354.7801513671875,1895.4371337890625,0.0,3040.3251953125,0.869259774684906,1.0,0.0,3.0,1.0,0.0
18038100,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7580601572990417,0.2710886001586914,0.2473887205123901,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8906586170196533,0.4450528025627136,0.4244513213634491,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9990000128746032,0.6981165409088135,0.4418074488639831,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8375712037086487,0.3685647547245025,0.3523942828178406,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.6546143293380737,0.1732071489095688,0.7976078391075134,285.0649719238281,284.95001220703125,298.4271240234375,294.2943115234375,297.6526794433594,296.9927062988281,285.0661926269531,1.0,0.5277904868125916,0.0,1.0,1.0,1.0,-2.717697858810425,1.247069001197815,1.4706287384033203,0.6337742209434509,0.9647592902183532,0.9647592902183532,0.0,143.92250061035156,132.0,54469.30859375,0.0,1807.2001953125,1.0,279.8960266113281,283.5292663574219,297.24859619140625,300.6929626464844,293.1499938964844,293.1499938964844,279.95001220703125,31582.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556099534034729,1.0,0.0,0.0,3.578784227371216,3.578806638717652,8.546027743250306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.12890625,0.0,1422.962890625,1895.4371337890625,0.0,2987.83984375,0.887434184551239,1.0,0.0,3.0,1.0,0.0
18038160,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.758762538433075,0.2699818611145019,0.2463937401771545,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8915712237358093,0.4433081746101379,0.4228111505508423,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6966875791549683,0.4387885630130768,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8384127020835876,0.3672063946723938,0.35110804438591,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6548391580581665,0.1722115278244018,0.7929650545120239,285.023681640625,284.95001220703125,298.41949462890625,294.261474609375,297.6484069824219,296.99188232421875,285.0183410644531,1.0,0.5247785449028015,0.0,1.0,1.0,1.0,-2.7037832736968994,1.240189552307129,1.4635937213897705,0.6304850578308105,0.9701613187789916,0.9701613187789916,0.0,142.1468048095703,135.0,54401.9140625,0.0,1778.128173828125,1.0,279.94158935546875,283.487548828125,297.24169921875,300.7391052246094,293.1499938964844,293.1499938964844,279.6499938964844,31607.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547818064689636,1.0,0.0,0.0,3.673207521438599,3.673230886459351,9.002936849356047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.05859375,0.0,1526.0667724609375,1895.4371337890625,0.0,2980.0771484375,0.9070347547531128,1.0,0.0,3.0,1.0,0.0
18038220,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7557048797607422,0.2667290866374969,0.2437336891889572,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8881732225418091,0.4386820197105407,0.4187594056129455,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.6922991275787354,0.4394503235816955,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8356015682220459,0.3635070621967315,0.3478882014751434,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6516050696372986,0.1697277277708053,0.7825236916542053,284.87322998046875,284.95001220703125,298.4037780761719,294.1966552734375,297.6369934082031,296.9847717285156,284.8764038085937,1.0,0.5216922163963318,0.0,1.0,1.0,1.0,-2.680088996887207,1.228724718093872,1.4513643980026243,0.6238097548484802,0.8360263109207153,0.8360263109207153,0.0,141.5714569091797,123.0,54300.62109375,0.0,1740.4267578125,1.0,279.65753173828125,283.3429260253906,297.2232360839844,300.7972717285156,293.1499938964844,293.1499938964844,279.95001220703125,40095.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645915985107422,1.0,0.0,0.0,3.5180253982543945,3.5180487632751465,8.258310799647006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.14990234375,0.0,1420.7698974609375,1895.4371337890625,0.0,3072.07470703125,0.8792850971221924,1.0,0.0,3.0,1.0,0.0
18038280,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7557048797607422,0.2667290866374969,0.2437336891889572,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8881732225418091,0.4386820197105407,0.4187594056129455,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.6922991275787354,0.4394503235816955,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8356015682220459,0.3635070621967315,0.3478882014751434,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6516050696372986,0.1697277277708053,0.7825236916542053,284.87322998046875,284.95001220703125,298.4037780761719,294.1966552734375,297.6369934082031,296.9847717285156,284.8764038085937,1.0,0.5216922163963318,0.0,1.0,1.0,1.0,-2.680088996887207,1.228724718093872,1.4513643980026243,0.6238097548484802,0.8360263109207153,0.8360263109207153,0.0,141.5714569091797,123.0,54300.62109375,0.0,1740.4267578125,1.0,279.65753173828125,283.3429260253906,297.2232360839844,300.7972717285156,293.1499938964844,293.1499938964844,279.95001220703125,40095.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645915985107422,1.0,0.0,0.0,3.5180253982543945,3.5180487632751465,8.258310799647006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.14990234375,0.0,1420.7698974609375,1895.4371337890625,0.0,3072.07470703125,0.8792850971221924,1.0,0.0,3.0,1.0,0.0
18038340,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7570083737373352,0.2642725110054016,0.2412132769823074,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8900811672210693,0.4348701536655426,0.4148322641849518,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9990000128746032,0.689323902130127,0.4326123595237732,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8373034596443176,0.3604524731636047,0.3447084128856659,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.6519562005996704,0.1675113886594772,0.7715917229652405,284.96685791015625,284.95001220703125,298.3872985839844,294.13336181640625,297.6282958984375,296.9833374023437,284.9647216796875,1.0,0.5144643783569336,0.0,1.0,1.0,1.0,-2.647177457809448,1.212888479232788,1.4342889785766602,0.614160418510437,0.9030474424362184,0.9030474424362184,0.0,137.44667053222656,126.0,52947.5234375,0.0,1673.97265625,1.0,279.9412841796875,283.455322265625,297.10479736328125,300.5282592773437,293.1499938964844,293.1499938964844,279.6499938964844,34567.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549540638923645,1.0,0.0,0.0,3.6022989749908447,3.6023223400115967,8.6587027681162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.4873046875,0.0,1470.1622314453125,1895.4371337890625,0.0,2981.691650390625,0.8933078050613403,1.0,0.0,3.0,1.0,0.0
18038400,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7570083737373352,0.2642725110054016,0.2412132769823074,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8900811672210693,0.4348701536655426,0.4148322641849518,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9990000128746032,0.689323902130127,0.4326123595237732,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8373034596443176,0.3604524731636047,0.3447084128856659,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.6519562005996704,0.1675113886594772,0.7715917229652405,284.96685791015625,284.95001220703125,298.3872985839844,294.13336181640625,297.6282958984375,296.9833374023437,284.9647216796875,1.0,0.5144643783569336,0.0,1.0,1.0,1.0,-2.647177457809448,1.212888479232788,1.4342889785766602,0.614160418510437,0.9030474424362184,0.9030474424362184,0.0,137.44667053222656,126.0,52947.5234375,0.0,1673.97265625,1.0,279.9412841796875,283.455322265625,297.10479736328125,300.5282592773437,293.1499938964844,293.1499938964844,279.6499938964844,34567.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549540638923645,1.0,0.0,0.0,3.6022989749908447,3.6023223400115967,8.6587027681162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.4873046875,0.0,1470.1622314453125,1895.4371337890625,0.0,2981.691650390625,0.8933078050613403,1.0,0.0,3.0,1.0,0.0
18038460,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7556878328323364,0.2612860202789306,0.238627552986145,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8887709379196167,0.4304889440536499,0.4108208119869232,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.6863928437232971,0.4302738606929779,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8362452983856201,0.3569099605083465,0.3414635062217712,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6500933170318604,0.1650882065296173,0.7608519792556763,284.8895874023437,284.95001220703125,298.3699951171875,294.0719909667969,297.61834716796875,296.98028564453125,284.8907470703125,1.0,0.5099817514419556,0.0,1.0,1.0,1.0,-2.619624376296997,1.1996660232543943,1.419958472251892,0.6059373617172241,0.8066818714141846,0.8066818714141846,0.0,135.45504760742188,129.0,52451.5234375,0.0,1625.9918212890625,1.0,279.6591796875,283.3803405761719,297.0776062011719,300.53375244140625,293.1499938964844,293.1499938964844,279.95001220703125,40914.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601317405700684,1.0,0.0,0.0,3.3686745166778564,3.368696928024292,7.572014055767795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.42724609375,0.0,1276.060546875,1895.4371337890625,0.0,3030.240234375,0.847842276096344,1.0,0.0,3.0,1.0,0.0
18038520,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7556878328323364,0.2612860202789306,0.238627552986145,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8887709379196167,0.4304889440536499,0.4108208119869232,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.6863928437232971,0.4302738606929779,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8362452983856201,0.3569099605083465,0.3414635062217712,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6500933170318604,0.1650882065296173,0.7608519792556763,284.8895874023437,284.95001220703125,298.3699951171875,294.0719909667969,297.61834716796875,296.98028564453125,284.8907470703125,1.0,0.5099817514419556,0.0,1.0,1.0,1.0,-2.619624376296997,1.1996660232543943,1.419958472251892,0.6059373617172241,0.8066818714141846,0.8066818714141846,0.0,135.45504760742188,129.0,52451.5234375,0.0,1625.9918212890625,1.0,279.6591796875,283.3803405761719,297.0776062011719,300.53375244140625,293.1499938964844,293.1499938964844,279.95001220703125,40914.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601317405700684,1.0,0.0,0.0,3.3686745166778564,3.368696928024292,7.572014055767795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.42724609375,0.0,1276.060546875,1895.4371337890625,0.0,3030.240234375,0.847842276096344,1.0,0.0,3.0,1.0,0.0
18038580,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7531291246414185,0.2590291798114776,0.2364659607410431,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8857272267341614,0.4268908500671386,0.4072792530059814,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9990000128746032,0.6837045550346375,0.4308601021766662,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8336919546127319,0.3540056943893432,0.3385969698429107,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.6470330357551575,0.1629818081855774,0.7510697841644287,284.9755249023437,284.95001220703125,298.35162353515625,294.012939453125,297.6097717285156,296.9806823730469,284.9740295410156,1.0,0.5070949792861938,0.0,1.0,1.0,1.0,-2.59827184677124,1.189172387123108,1.4090993404388428,0.6006127595901489,0.8737448453903198,0.8737448453903198,0.0,134.98980712890625,117.0,51321.171875,0.0,1594.1802978515625,1.0,279.9400329589844,283.4844970703125,296.97381591796875,300.2863464355469,293.1499938964844,293.1499938964844,280.25,34473.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483784794807434,1.0,0.0,0.0,3.4610400199890137,3.46106219291687,7.992940140866267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.83203125,0.0,1322.1002197265625,1895.4371337890625,0.0,2920.085693359375,0.8617422580718994,1.0,0.0,3.0,1.0,0.0
18038640,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7531291246414185,0.2590291798114776,0.2364659607410431,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8857272267341614,0.4268908500671386,0.4072792530059814,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9990000128746032,0.6837045550346375,0.4308601021766662,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8336919546127319,0.3540056943893432,0.3385969698429107,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.6470330357551575,0.1629818081855774,0.7510697841644287,284.9755249023437,284.95001220703125,298.35162353515625,294.012939453125,297.6097717285156,296.9806823730469,284.9740295410156,1.0,0.5070949792861938,0.0,1.0,1.0,1.0,-2.59827184677124,1.189172387123108,1.4090993404388428,0.6006127595901489,0.8737448453903198,0.8737448453903198,0.0,134.98980712890625,117.0,51321.171875,0.0,1594.1802978515625,1.0,279.9400329589844,283.4844970703125,296.97381591796875,300.2863464355469,293.1499938964844,293.1499938964844,280.25,34473.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483784794807434,1.0,0.0,0.0,3.4610400199890137,3.46106219291687,7.992940140866267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.83203125,0.0,1322.1002197265625,1895.4371337890625,0.0,2920.085693359375,0.8617422580718994,1.0,0.0,3.0,1.0,0.0
18038700,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7535616755485535,0.2579559683799743,0.2354190051555633,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8863266706466675,0.425161212682724,0.4055577516555786,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9990000128746032,0.6823880672454834,0.4281912744045257,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8342313170433044,0.3526113033294678,0.3371981978416443,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6469779014587402,0.1619707942008972,0.7462234497070312,285.0625,284.95001220703125,298.3420104980469,293.9844055175781,297.6053771972656,296.98126220703125,285.0638732910156,1.0,0.5039816498756409,0.0,1.0,1.0,1.0,-2.584246158599853,1.182218313217163,1.4020278453826904,0.5973724722862244,0.9533932209014891,0.9533932209014891,0.0,133.41539001464844,117.0,50424.328125,0.0,1567.927001953125,1.0,280.19451904296875,283.5907592773437,296.925048828125,300.11529541015625,293.1499938964844,293.1499938964844,280.25,31644.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413678407669067,1.0,0.0,0.0,3.543519258499145,3.543541431427002,8.378435154554609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.13671875,0.0,1386.26220703125,1895.4371337890625,0.0,2854.497802734375,0.8796038627624512,1.0,0.0,3.0,1.0,0.0
18038760,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.755243182182312,0.2568753957748413,0.2344181388616562,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8884611129760742,0.4234232902526855,0.4038938581943512,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6815452575683594,0.4234496057033539,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8360850214958191,0.3512120544910431,0.3358419239521026,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6479763388633728,0.1609723269939422,0.7414309978485107,285.02325439453125,284.95001220703125,298.33209228515625,293.95660400390625,297.6009216308594,296.9820251464844,285.01763916015625,1.0,0.5001442432403564,0.0,1.0,1.0,1.0,-2.567962884902954,1.174168825149536,1.393794059753418,0.5935081243515015,0.9596830010414124,0.9596830010414124,0.0,130.91050720214844,120.0,50309.53125,0.0,1534.8037109375,1.0,280.2412414550781,283.5507507324219,296.92510986328125,300.1627502441406,293.1499938964844,293.1499938964844,279.95001220703125,31568.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839458167552948,1.0,0.0,0.0,3.639931917190552,3.6399550437927246,8.840560212775017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.7275390625,0.0,1488.9285888671875,1895.4371337890625,0.0,2836.6533203125,0.8995000720024109,1.0,0.0,3.0,1.0,0.0
18038820,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7536991834640503,0.2536987066268921,0.2317813336849212,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8869099020957947,0.418844074010849,0.3998337090015411,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.6783426403999329,0.4213371872901916,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8347983360290527,0.3474624454975128,0.332523763179779,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.6459779143333435,0.1585017144680023,0.730817973613739,284.87115478515625,284.95001220703125,298.3112487792969,293.9034423828125,297.58905029296875,296.97869873046875,284.8749084472656,1.0,0.4958128333091736,0.0,1.0,1.0,1.0,-2.540632963180542,1.1606873273849487,1.3799456357955933,0.586898148059845,0.8237269520759583,0.8237269520759583,0.0,129.1537628173828,123.0,50106.0078125,0.0,1490.6524658203125,1.0,279.95782470703125,283.4089050292969,296.9255676269531,300.2331237792969,293.1499938964844,293.1499938964844,280.25,40611.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848638653755188,1.0,0.0,0.0,3.465923547744751,3.4659464359283447,8.015511525627517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.93896484375,0.0,1370.6226806640625,1895.4371337890625,0.0,2922.521484375,0.8682559132575989,1.0,0.0,3.0,1.0,0.0
18038880,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7536991834640503,0.2536987066268921,0.2317813336849212,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8869099020957947,0.418844074010849,0.3998337090015411,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.6783426403999329,0.4213371872901916,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8347983360290527,0.3474624454975128,0.332523763179779,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.6459779143333435,0.1585017144680023,0.730817973613739,284.87115478515625,284.95001220703125,298.3112487792969,293.9034423828125,297.58905029296875,296.97869873046875,284.8749084472656,1.0,0.4958128333091736,0.0,1.0,1.0,1.0,-2.540632963180542,1.1606873273849487,1.3799456357955933,0.586898148059845,0.8237269520759583,0.8237269520759583,0.0,129.1537628173828,123.0,50106.0078125,0.0,1490.6524658203125,1.0,279.95782470703125,283.4089050292969,296.9255676269531,300.2331237792969,293.1499938964844,293.1499938964844,280.25,40611.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848638653755188,1.0,0.0,0.0,3.465923547744751,3.4659464359283447,8.015511525627517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.93896484375,0.0,1370.6226806640625,1895.4371337890625,0.0,2922.521484375,0.8682559132575989,1.0,0.0,3.0,1.0,0.0
18038940,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7505902051925659,0.2512925565242767,0.2294318228960037,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8832508325576782,0.4150716364383697,0.3960719108581543,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.6751376986503601,0.4224512875080108,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8316764831542969,0.3443502783775329,0.329418420791626,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6424614191055298,0.1562897264957428,0.7205359935760498,284.9761047363281,284.95001220703125,298.2889404296875,293.8538513183594,297.5782165527344,296.9782409667969,284.974365234375,1.0,0.4929671287536621,0.0,1.0,1.0,1.0,-2.518537759780884,1.149883508682251,1.3686541318893433,0.5811550617218018,0.9001051187515259,0.9001051187515259,0.0,128.88682556152344,126.0,48995.74609375,0.0,1460.5045166015625,1.0,280.24090576171875,283.5278015136719,296.81787109375,299.984375,293.1499938964844,293.1499938964844,279.95001220703125,34171.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372725248336792,1.0,0.0,0.0,3.5634593963623047,3.5634822845458984,8.472994181829563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.19140625,0.0,1425.646484375,1895.4371337890625,0.0,2816.243408203125,0.8843998908996582,1.0,0.0,3.0,1.0,0.0
18039000,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7505902051925659,0.2512925565242767,0.2294318228960037,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8832508325576782,0.4150716364383697,0.3960719108581543,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.6751376986503601,0.4224512875080108,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8316764831542969,0.3443502783775329,0.329418420791626,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6424614191055298,0.1562897264957428,0.7205359935760498,284.9761047363281,284.95001220703125,298.2889404296875,293.8538513183594,297.5782165527344,296.9782409667969,284.974365234375,1.0,0.4929671287536621,0.0,1.0,1.0,1.0,-2.518537759780884,1.149883508682251,1.3686541318893433,0.5811550617218018,0.9001051187515259,0.9001051187515259,0.0,128.88682556152344,126.0,48995.74609375,0.0,1460.5045166015625,1.0,280.24090576171875,283.5278015136719,296.81787109375,299.984375,293.1499938964844,293.1499938964844,279.95001220703125,34171.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372725248336792,1.0,0.0,0.0,3.5634593963623047,3.5634822845458984,8.472994181829563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.19140625,0.0,1425.646484375,1895.4371337890625,0.0,2816.243408203125,0.8843998908996582,1.0,0.0,3.0,1.0,0.0
18039060,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7459343671798706,0.2483026832342147,0.2269580364227295,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8776848316192627,0.4106833934783935,0.3921738862991333,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.6696780323982239,0.4261343479156494,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.826900839805603,0.340690016746521,0.3261883556842804,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6377038359642029,0.1538132727146148,0.7101324200630188,284.8929138183594,284.95001220703125,298.2649841308594,293.8081970214844,297.5653991699219,296.9753112792969,284.89483642578125,1.0,0.4911900162696838,0.0,1.0,1.0,1.0,-2.498926877975464,1.1404038667678833,1.3585230112075806,0.5756072402000427,0.8043477535247803,0.8043477535247803,0.0,129.75433349609375,114.0,48749.70703125,0.0,1438.816650390625,1.0,279.95947265625,283.4464416503906,296.8158874511719,300.03143310546875,293.1499938964844,293.1499938964844,280.25,40795.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431065082550049,1.0,0.0,0.0,3.3408195972442627,3.34084153175354,7.4473086897342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.52783203125,0.0,1248.4710693359375,1895.4371337890625,0.0,2870.75244140625,0.8417420983314514,1.0,0.0,3.0,1.0,0.0
18039120,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7459343671798706,0.2483026832342147,0.2269580364227295,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8776848316192627,0.4106833934783935,0.3921738862991333,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.6696780323982239,0.4261343479156494,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.826900839805603,0.340690016746521,0.3261883556842804,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6377038359642029,0.1538132727146148,0.7101324200630188,284.8929138183594,284.95001220703125,298.2649841308594,293.8081970214844,297.5653991699219,296.9753112792969,284.89483642578125,1.0,0.4911900162696838,0.0,1.0,1.0,1.0,-2.498926877975464,1.1404038667678833,1.3585230112075806,0.5756072402000427,0.8043477535247803,0.8043477535247803,0.0,129.75433349609375,114.0,48749.70703125,0.0,1438.816650390625,1.0,279.95947265625,283.4464416503906,296.8158874511719,300.03143310546875,293.1499938964844,293.1499938964844,280.25,40795.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431065082550049,1.0,0.0,0.0,3.3408195972442627,3.34084153175354,7.4473086897342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.52783203125,0.0,1248.4710693359375,1895.4371337890625,0.0,2870.75244140625,0.8417420983314514,1.0,0.0,3.0,1.0,0.0
18039180,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7463690042495728,0.2459761053323745,0.2246506810188293,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8784319758415222,0.4069711565971374,0.3884462118148803,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.6652659773826599,0.4210274219512939,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8275067210197449,0.3375785946846008,0.323040097951889,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6370291709899902,0.1515519022941589,0.6992849111557007,284.97509765625,284.95001220703125,298.2392883300781,293.7669677734375,297.552978515625,296.97479248046875,284.9726867675781,1.0,0.4848453402519226,0.0,1.0,1.0,1.0,-2.4687376022338867,1.1257834434509275,1.3429542779922483,0.5671913623809814,0.8703157305717468,0.8703157305717468,0.0,126.62995147705078,102.0,47603.98046875,0.0,1387.1904296875,1.0,280.2398376464844,283.5462341308594,296.72393798828125,299.8028259277344,293.1499938964844,293.1499938964844,280.54998779296875,34314.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305452466011047,1.0,0.0,0.0,3.4421191215515137,3.442141056060791,7.905787242634688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.2978515625,0.0,1302.06103515625,1895.4371337890625,0.0,2753.52197265625,0.8573780655860901,1.0,0.0,3.0,1.0,0.0
18039240,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7463690042495728,0.2459761053323745,0.2246506810188293,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8784319758415222,0.4069711565971374,0.3884462118148803,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.6652659773826599,0.4210274219512939,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8275067210197449,0.3375785946846008,0.323040097951889,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6370291709899902,0.1515519022941589,0.6992849111557007,284.97509765625,284.95001220703125,298.2392883300781,293.7669677734375,297.552978515625,296.97479248046875,284.9726867675781,1.0,0.4848453402519226,0.0,1.0,1.0,1.0,-2.4687376022338867,1.1257834434509275,1.3429542779922483,0.5671913623809814,0.8703157305717468,0.8703157305717468,0.0,126.62995147705078,102.0,47603.98046875,0.0,1387.1904296875,1.0,280.2398376464844,283.5462341308594,296.72393798828125,299.8028259277344,293.1499938964844,293.1499938964844,280.54998779296875,34314.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305452466011047,1.0,0.0,0.0,3.4421191215515137,3.442141056060791,7.905787242634688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.2978515625,0.0,1302.06103515625,1895.4371337890625,0.0,2753.52197265625,0.8573780655860901,1.0,0.0,3.0,1.0,0.0
18039300,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7481704950332642,0.2448748797178268,0.2235375940799713,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8807845711708069,0.4051852226257324,0.3866296112537384,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9990000128746032,0.6640214920043945,0.4157759547233581,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8295151591300964,0.3360923528671264,0.3215105235576629,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6380124688148499,0.1504784524440765,0.6939264535903931,285.06085205078125,284.95001220703125,298.2257080078125,293.74810791015625,297.54669189453125,296.97509765625,285.0631408691406,1.0,0.480561226606369,0.0,1.0,1.0,1.0,-2.450635433197021,1.1170079708099363,1.333627462387085,0.5621883273124695,0.9481551051139832,0.9481551051139832,0.0,123.88304138183594,102.0,46660.65625,0.0,1353.1148681640625,1.0,280.493896484375,283.6547241210937,296.680419921875,299.6351318359375,293.1499938964844,293.1499938964844,280.54998779296875,31651.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224915266036987,1.0,0.0,0.0,3.521858692169189,3.521880626678467,8.276317089439544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.5263671875,0.0,1363.82568359375,1895.4371337890625,0.0,2678.666748046875,0.8748158812522888,1.0,0.0,3.0,1.0,0.0
18039360,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7509385943412781,0.2437883615493774,0.2224928587675094,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8843158483505249,0.4034154713153839,0.3848938941955566,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6634489297866821,0.4090827107429504,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8325293064117432,0.3346185386180877,0.3200460374355316,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6397989392280579,0.1494432985782623,0.6887703537940979,285.0248413085937,284.95001220703125,298.2116394042969,293.7304992675781,297.5404052734375,296.97589111328125,285.018798828125,1.0,0.4756971597671509,0.0,1.0,1.0,1.0,-2.4313018321990967,1.107622742652893,1.3236790895462036,0.5569040775299072,0.9568144083023072,0.9568144083023072,0.0,120.55210876464844,105.0,46523.57421875,0.0,1315.56787109375,1.0,280.5411071777344,283.6165771484375,296.6895446777344,299.6875305175781,293.1499938964844,293.1499938964844,280.25,31426.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195520043373108,1.0,0.0,0.0,3.622611999511719,3.622634887695313,8.75662863109028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.16796875,0.0,1468.9498291015625,1895.4371337890625,0.0,2651.419189453125,0.895500898361206,1.0,0.0,3.0,1.0,0.0
