time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039420,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.751169741153717,0.2406342625617981,0.219825193285942,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8849844336509705,0.3988128304481506,0.3807560503482818,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.661045253276825,0.4037908315658569,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8330700993537903,0.3307556509971618,0.3165653645992279,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6391783952713013,0.1469594240188598,0.6777981519699097,284.8657531738281,284.95001220703125,298.18194580078125,293.6991882324219,297.52490234375,296.97320556640625,284.87030029296875,1.0,0.4697871506214142,0.0,1.0,1.0,1.0,-2.3993964195251465,1.092149257659912,1.3072471618652344,0.548140823841095,0.815132200717926,0.815132200717926,0.0,117.42139434814452,108.0,46297.703125,0.0,1264.4471435546875,1.0,280.2579650878906,283.473876953125,296.7173156738281,299.7818908691406,293.1499938964844,293.1499938964844,280.54998779296875,41110.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281227946281433,1.0,0.0,0.0,3.435322523117065,3.435345411300659,7.874597258705762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.7880859375,0.0,1343.17529296875,1895.4371337890625,0.0,2730.977783203125,0.8618875741958618,1.0,0.0,3.0,1.0,0.0
18039480,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.751169741153717,0.2406342625617981,0.219825193285942,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8849844336509705,0.3988128304481506,0.3807560503482818,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.661045253276825,0.4037908315658569,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8330700993537903,0.3307556509971618,0.3165653645992279,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6391783952713013,0.1469594240188598,0.6777981519699097,284.8657531738281,284.95001220703125,298.18194580078125,293.6991882324219,297.52490234375,296.97320556640625,284.87030029296875,1.0,0.4697871506214142,0.0,1.0,1.0,1.0,-2.3993964195251465,1.092149257659912,1.3072471618652344,0.548140823841095,0.815132200717926,0.815132200717926,0.0,117.42139434814452,108.0,46297.703125,0.0,1264.4471435546875,1.0,280.2579650878906,283.473876953125,296.7173156738281,299.7818908691406,293.1499938964844,293.1499938964844,280.54998779296875,41110.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281227946281433,1.0,0.0,0.0,3.435322523117065,3.435345411300659,7.874597258705762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.7880859375,0.0,1343.17529296875,1895.4371337890625,0.0,2730.977783203125,0.8618875741958618,1.0,0.0,3.0,1.0,0.0
18039540,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.7492263317108154,0.0,0.2174434959888458,296.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.8827782273292542,0.0,0.3769227564334869,296.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.0,0.4026577770709991,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.831122875213623,0.0,0.3133123815059662,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.636579692363739,0.0,0.6672860980033875,284.9774169921875,294.1499938964844,298.1499938964844,293.6734619140625,297.5100402832031,296.9732971191406,284.9754638671875,0.0,0.0,0.0,1.0,1.0,1.0,-2.374025583267212,1.0798267126083374,1.294198751449585,0.5412622094154358,0.0,0.0,0.0,116.1752700805664,60.0,45239.09765625,0.0,1229.6673583984375,0.0,280.5406188964844,283.5984191894531,296.6282043457031,299.5554504394531,293.1499938964844,293.1499938964844,278.1499938964844,34075.046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.536757469177246,3.5367798805236816,8.346489153154835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1396.8363037109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.7492263317108154,0.0,0.2174434959888458,296.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.8827782273292542,0.0,0.3769227564334869,296.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.0,0.4026577770709991,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.831122875213623,0.0,0.3133123815059662,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.636579692363739,0.0,0.6672860980033875,284.9774169921875,294.1499938964844,298.1499938964844,293.6734619140625,297.5100402832031,296.9732971191406,284.9754638671875,0.0,0.0,0.0,1.0,1.0,1.0,-2.374025583267212,1.0798267126083374,1.294198751449585,0.5412622094154358,0.0,0.0,0.0,116.1752700805664,60.0,45239.09765625,0.0,1229.6673583984375,0.0,280.5406188964844,283.5984191894531,296.6282043457031,299.5554504394531,293.1499938964844,293.1499938964844,278.1499938964844,34075.046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.536757469177246,3.5367798805236816,8.346489153154835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1396.8363037109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.4812035858631134,0.0,0.0028899684548377,297.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1267395019531,0.4812035858631134,0.0,0.003043288597837,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758117675781,0.4812035858631134,0.0,0.0022477637976408,297.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.4812035858631134,0.0,0.0030432860367,297.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,0.0144358677789568,288.8743591308594,294.1499938964844,298.1316223144531,293.662841796875,296.1181640625,296.8407592773437,284.1682434082031,0.0,0.0,0.0,1.0,1.0,1.0,0.0051208734512329,0.0022129632998257,-0.0073338369838893,-0.0095465714111924,0.0,0.0,0.0,0.0241343863308429,60.0,2626.690185546875,-0.0,-6.46591724944301e-05,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,2.5077606551349163e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.911326967482204e-12,9.911792740735503e-12,1.9830862746932013e-17,3.1756028362472927e-10,3.1755992280224627e-10,3.595179463852858e-16,0.0,0.0,-0.0,0.0,0.0,5.648965037140944e-20,1.5499149903153628e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2960510253906,0.0,0.0,0.0007899369229562,297.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875671386719,0.0,0.0,0.0013124592369422,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,0.0015652996953576,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933044433594,0.0,0.0,0.0011056106304749,297.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821655273437,0.0,0.0,0.0025876513682305,288.9552307128906,294.1499938964844,298.110595703125,293.6541748046875,296.26806640625,297.0209350585937,283.5583801269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0088286576792597,0.0146007472649216,-0.0057720886543393,-0.0203702989965677,0.0,0.0,0.0,-0.0472892485558986,60.0,1283.4884033203125,0.0,-5.320669970387826e-06,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7368286039234524e-29,3.397256463390571e-29,4.661746403005845e-32,-3.9967448139541174e-18,-3.993151541373187e-18,-3.59325602116223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27447509765625,0.0,0.0,0.0001005446683848,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594909667969,0.0,0.0,0.0001071214792318,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962646484375,0.0,0.0,8.066043665166944e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679138183594,0.0,0.0,0.000106586550828,297.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26495361328125,0.0,0.0,0.000498725567013,288.8988952636719,294.1499938964844,298.05914306640625,293.6415405273437,296.3368835449219,297.4664001464844,283.2211303710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010728609049692,0.0104371914640069,-0.0093643311411142,-0.0197986625134944,0.0,0.0,0.0,-0.007232260890305,60.0,260.60235595703125,0.0,-7.841900639959931e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.160558455843004e-36,-1.1489901961522029e-35,-5.6574202734854296e-36,-1.9100337455479248e-21,-1.0315373398352613e-21,-8.784963047384676e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27447509765625,0.0,0.0,0.0001005446683848,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594909667969,0.0,0.0,0.0001071214792318,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962646484375,0.0,0.0,8.066043665166944e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679138183594,0.0,0.0,0.000106586550828,297.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26495361328125,0.0,0.0,0.000498725567013,288.8988952636719,294.1499938964844,298.05914306640625,293.6415405273437,296.3368835449219,297.4664001464844,283.2211303710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010728609049692,0.0104371914640069,-0.0093643311411142,-0.0197986625134944,0.0,0.0,0.0,-0.007232260890305,60.0,260.60235595703125,0.0,-7.841900639959931e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.160558455843004e-36,-1.1489901961522029e-35,-5.6574202734854296e-36,-1.9100337455479248e-21,-1.0315373398352613e-21,-8.784963047384676e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686462402344,0.0,0.0,9.793850767891854e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537536621094,0.0,0.0,0.0001031304491334,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29022216796875,0.0,0.0,7.616695074830204e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621459960937,0.0,0.0,0.0001031320352922,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,0.0004892303259111,288.8847351074219,294.1499938964844,298.0292053222656,293.63751220703125,296.3528747558594,297.5928039550781,283.21124267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001043610041961,0.0095447432249784,-0.0085011329501867,-0.0180437117815017,0.0,0.0,0.0,-0.0069304630160331,60.0,123.82279205322266,0.0,-7.425646231240536e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5657189139029313e-38,3.115310974208053e-38,1.6801680691131703e-38,-2.0197357470102857e-21,-1.0095969597376282e-21,-1.0101387872726577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627258300781,0.0,0.0,9.704397234600036e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,0.000102192228951,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,7.547866698587313e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562561035156,0.0,0.0,0.0001021921925712,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533569335937,0.0,0.0,0.0004847513046115,288.87060546875,294.1499938964844,297.99658203125,293.6349182128906,296.3681945800781,297.6757507324219,283.2354736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010340808657929,0.008569580502808,-0.0075354999862611,-0.0161035433411598,0.0,0.0,0.0,-0.006714348681271,60.0,68.70398712158203,0.0,-7.290656611758095e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.464009803810948e-42,-4.206697989903101e-42,-2.2687022137418788e-42,-2.0193688067825004e-21,-1.0096701660296328e-21,-1.0096985397786716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505798339844,0.0,0.0,9.534295531921087e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359619140625,0.0,0.0,0.0001004011865006,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2717590332031,0.0,0.0,7.415607251459733e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24420166015625,0.0,0.0,0.0001004010555334,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413024902344,0.0,0.0,0.0004762538883369,288.84228515625,294.1499938964844,297.9237670898437,293.6336364746094,296.3970642089844,297.76373291015625,283.31646728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010159539524465,0.0067256544716656,-0.0057097007520496,-0.0124346492812037,0.0,0.0,0.0,-0.0063051623292267,60.0,34.75508499145508,0.0,-7.037299099010852e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.019347602201368e-21,-1.0096744069458592e-21,-1.0096732962297049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505798339844,0.0,0.0,9.534295531921087e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359619140625,0.0,0.0,0.0001004011865006,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2717590332031,0.0,0.0,7.415607251459733e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24420166015625,0.0,0.0,0.0001004010555334,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413024902344,0.0,0.0,0.0004762538883369,288.84228515625,294.1499938964844,297.9237670898437,293.6336364746094,296.3970642089844,297.76373291015625,283.31646728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010159539524465,0.0067256544716656,-0.0057097007520496,-0.0124346492812037,0.0,0.0,0.0,-0.0063051623292267,60.0,34.75508499145508,0.0,-7.037299099010852e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.019347602201368e-21,-1.0096744069458592e-21,-1.0096732962297049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380065917969,0.0,0.0,9.446453623240814e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235717773437,0.0,0.0,9.947614307748154e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589111328125,0.0,0.0,7.347283099079505e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.231689453125,0.0,0.0,9.947602666215972e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288513183594,0.0,0.0,0.0004718661075457,288.81378173828125,294.1499938964844,297.841552734375,293.6370544433594,296.423583984375,297.7931823730469,283.405517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065907845273,0.005773396231234,-0.0047668050974607,-0.0105397719889879,0.0,0.0,0.0,-0.0060938419774174,60.0,28.50914001464844,0.0,-6.908208405320694e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.019348409994935e-21,-1.0096742049974677e-21,-1.0096742049974677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380065917969,0.0,0.0,9.446453623240814e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235717773437,0.0,0.0,9.947614307748154e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589111328125,0.0,0.0,7.347283099079505e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.231689453125,0.0,0.0,9.947602666215972e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288513183594,0.0,0.0,0.0004718661075457,288.81378173828125,294.1499938964844,297.841552734375,293.6370544433594,296.423583984375,297.7931823730469,283.405517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065907845273,0.005773396231234,-0.0047668050974607,-0.0105397719889879,0.0,0.0,0.0,-0.0060938419774174,60.0,28.50914001464844,0.0,-6.908208405320694e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.019348409994935e-21,-1.0096742049974677e-21,-1.0096742049974677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.224853515625,0.0,0.0,9.537796722725034e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105712890625,0.0,0.0,0.00010043803195,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2454833984375,0.0,0.0,7.418327732011676e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185974121094,0.0,0.0,0.0001004379155347,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,0.0004764289187733,288.78472900390625,294.1499938964844,297.7509155273437,293.6444396972656,296.4480285644531,297.7919616699219,283.4923400878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163204278796,0.0067633986473083,-0.005747077986598,-0.0125097576528787,0.0,0.0,0.0,-0.0063135148957371,60.0,26.85464859008789,0.0,-7.04243916516134e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.224853515625,0.0,0.0,9.537796722725034e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105712890625,0.0,0.0,0.00010043803195,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2454833984375,0.0,0.0,7.418327732011676e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185974121094,0.0,0.0,0.0001004379155347,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,0.0004764289187733,288.78472900390625,294.1499938964844,297.7509155273437,293.6444396972656,296.4480285644531,297.7919616699219,283.4923400878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163204278796,0.0067633986473083,-0.005747077986598,-0.0125097576528787,0.0,0.0,0.0,-0.0063135148957371,60.0,26.85464859008789,0.0,-7.04243916516134e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,9.890758519759402e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967468261719,0.0,0.0,0.0001041549039655,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.231201171875,0.0,0.0,7.692853978369385e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046813964844,0.0,0.0,0.0001041547802742,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.201904296875,0.0,0.0,0.0004940599901601,288.7545471191406,294.1499938964844,297.6526794433594,293.6551513671875,296.4709167480469,297.75799560546875,283.5759582519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001053926651366,0.0105878775939345,-0.0095339510589838,-0.0201188270002603,0.0,0.0,0.0,-0.0071622710675001,60.0,26.254940032958984,0.0,-7.573301985530635e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,9.890758519759402e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967468261719,0.0,0.0,0.0001041549039655,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.231201171875,0.0,0.0,7.692853978369385e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046813964844,0.0,0.0,0.0001041547802742,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.201904296875,0.0,0.0,0.0004940599901601,288.7545471191406,294.1499938964844,297.6526794433594,293.6551513671875,296.4709167480469,297.75799560546875,283.5759582519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001053926651366,0.0105878775939345,-0.0095339510589838,-0.0201188270002603,0.0,0.0,0.0,-0.0071622710675001,60.0,26.254940032958984,0.0,-7.573301985530635e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,0.0001016873429762,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893920898437,0.0,0.0,0.0001070821235771,299.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236022949219,0.0,0.0,7.909058331279084e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.197265625,0.0,0.0,0.0001070819998858,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,0.0005079453694634,288.7387084960937,294.1499938964844,297.6010131835937,293.6615295410156,296.4818725585937,297.7217712402344,283.6164245605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010835446882992,0.0135978860780596,-0.012514341622591,-0.0261056628078222,0.0,0.0,0.0,-0.0078304326161742,60.0,26.18254280090332,0.0,-8.004963802932252e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955261230469,0.0,0.0,0.000104867031041,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.181640625,0.0,0.0,0.0001104305047192,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,8.15636885818094e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.189453125,0.0,0.0,0.0001104303810279,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18670654296875,0.0,0.0,0.0005238284938968,288.7222900390625,294.1499938964844,297.5477600097656,293.6684875488281,296.4925231933594,297.67218017578125,283.6560363769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011174255050718,0.0170380529016256,-0.015920627862215,-0.032945480197668,0.0,0.0,0.0,-0.0085943108424544,60.0,26.213747024536133,0.0,-8.513400473475485e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787414550781,0.0,0.0,0.0001103134127333,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650695800781,0.0,0.0,0.0001161658219643,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985778808594,0.0,0.0,8.579978020861745e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,0.0001161656909971,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700744628906,0.0,0.0,0.0005510341143235,288.68768310546875,294.1499938964844,297.4370422363281,293.6838073730469,296.51275634765625,297.5482788085937,283.73272705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011754325823858,0.0229210909456014,-0.0217456594109535,-0.04463392496109,0.0,0.0,0.0,-0.0099012143909931,60.0,26.3951416015625,0.0,-9.420647728575204e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787414550781,0.0,0.0,0.0001103134127333,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650695800781,0.0,0.0,0.0001161658219643,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985778808594,0.0,0.0,8.579978020861745e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,0.0001161656909971,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700744628906,0.0,0.0,0.0005510341143235,288.68768310546875,294.1499938964844,297.4370422363281,293.6838073730469,296.51275634765625,297.5482788085937,283.73272705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011754325823858,0.0229210909456014,-0.0217456594109535,-0.04463392496109,0.0,0.0,0.0,-0.0099012143909931,60.0,26.3951416015625,0.0,-9.420647728575204e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611328125,0.0,0.0,0.0001080563306459,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,0.0001137889921665,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806335449219,0.0,0.0,8.40442517073825e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552124023437,0.0,0.0,0.0001137888611992,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1525573730469,0.0,0.0,0.0005397596978582,288.65203857421875,294.1499938964844,297.3214416503906,293.70050048828125,296.5306701660156,297.42547607421875,283.8059997558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011514225043356,0.0204845182597637,-0.0193330962210893,-0.039794348180294,0.0,0.0,0.0,-0.0093599651008844,60.0,26.123233795166016,0.0,-9.03906496318996e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611328125,0.0,0.0,0.0001080563306459,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,0.0001137889921665,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806335449219,0.0,0.0,8.40442517073825e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552124023437,0.0,0.0,0.0001137888611992,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1525573730469,0.0,0.0,0.0005397596978582,288.65203857421875,294.1499938964844,297.3214416503906,293.70050048828125,296.5306701660156,297.42547607421875,283.8059997558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011514225043356,0.0204845182597637,-0.0193330962210893,-0.039794348180294,0.0,0.0,0.0,-0.0093599651008844,60.0,26.123233795166016,0.0,-9.03906496318996e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,0.0001007002720143,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1305847167969,0.0,0.0,0.0001060426657204,299.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16314697265625,0.0,0.0,7.832283881725743e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,0.0001060425493051,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.0005030149477533,288.61785888671875,294.1499938964844,297.2017822265625,293.718017578125,296.5450134277344,297.3302917480469,283.875732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010730361100286,0.0125288488343358,-0.0114558124914765,-0.0239795744419097,0.0,0.0,0.0,-0.0075931744650006,60.0,24.9333724975586,0.0,-7.850248096019642e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,0.0001007002720143,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1305847167969,0.0,0.0,0.0001060426657204,299.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16314697265625,0.0,0.0,7.832283881725743e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,0.0001060425493051,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.0005030149477533,288.61785888671875,294.1499938964844,297.2017822265625,293.718017578125,296.5450134277344,297.3302917480469,283.875732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010730361100286,0.0125288488343358,-0.0114558124914765,-0.0239795744419097,0.0,0.0,0.0,-0.0075931744650006,60.0,24.9333724975586,0.0,-7.850248096019642e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274108886719,0.0,0.0,9.527330257697032e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142578125,0.0,0.0,0.0001003277866402,299.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464233398437,0.0,0.0,7.41018375265412e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216735839844,0.0,0.0,0.0001003276702249,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190795898437,0.0,0.0,0.0004759063886012,288.5856628417969,294.1499938964844,297.0790405273437,293.73583984375,296.55584716796875,297.2628173828125,283.9420471191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010151943424716,0.0066492715850472,-0.0056340773589909,-0.0122826686128973,0.0,0.0,0.0,-0.0062881684862077,60.0,23.5217342376709,0.0,-7.026898884987531e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274108886719,0.0,0.0,9.527330257697032e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142578125,0.0,0.0,0.0001003277866402,299.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464233398437,0.0,0.0,7.41018375265412e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216735839844,0.0,0.0,0.0001003276702249,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190795898437,0.0,0.0,0.0004759063886012,288.5856628417969,294.1499938964844,297.0790405273437,293.73583984375,296.55584716796875,297.2628173828125,283.9420471191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010151943424716,0.0066492715850472,-0.0056340773589909,-0.0122826686128973,0.0,0.0,0.0,-0.0062881684862077,60.0,23.5217342376709,0.0,-7.026898884987531e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.0,0.0,9.4593116955366e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061706542969,0.0,0.0,9.96115049929358e-05,299.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,7.357279537245631e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,9.96113958535716e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,0.0004725087492261,288.5699157714844,294.1499938964844,297.0167541503906,293.74468994140625,296.56011962890625,297.23272705078125,283.97393798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010079551720991,0.0059119504876434,-0.0049039954319596,-0.0108154825866222,0.0,0.0,0.0,-0.0061245989054441,60.0,22.98866844177246,0.0,-6.926915574467786e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,9.524935012450442e-05,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,0.0001003025463433,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297607421875,0.0,0.0,7.408319652313367e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053161621094,0.0,0.0,0.0001003024372039,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1027526855469,0.0,0.0,0.0004757867718581,288.5540771484375,294.1499938964844,296.9540405273437,293.7534484863281,296.5638732910156,297.1981506347656,284.00518798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010149428853765,0.0066232113167643,-0.0056082685478031,-0.0122308079153299,0.0,0.0,0.0,-0.0062824096530675,60.0,22.609113693237305,0.0,-7.023352566193354e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,0.0001005210215225,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,0.0001058538982761,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,7.818340964149684e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.088134765625,0.0,0.0,0.0001058537818607,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856018066406,0.0,0.0,0.0005021197139285,288.5213317871094,294.1499938964844,296.82769775390625,293.7704467773437,296.5697631835937,297.07940673828125,284.0655212402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010711061768233,0.0123344417661428,-0.0112633351236581,-0.0235929321497678,0.0,0.0,0.0,-0.0075499336235225,60.0,22.436250686645508,0.0,-7.822281133940123e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,0.0001005210215225,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,0.0001058538982761,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,7.818340964149684e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.088134765625,0.0,0.0,0.0001058537818607,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856018066406,0.0,0.0,0.0005021197139285,288.5213317871094,294.1499938964844,296.82769775390625,293.7704467773437,296.5697631835937,297.07940673828125,284.0655212402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010711061768233,0.0123344417661428,-0.0112633351236581,-0.0235929321497678,0.0,0.0,0.0,-0.0075499336235225,60.0,22.436250686645508,0.0,-7.822281133940123e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,0.0001063238378264,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,0.0001119645530707,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09326171875,0.0,0.0,8.269672252936289e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694885253906,0.0,0.0,0.0001119644366553,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,0.0005311058484949,288.4862976074219,294.1499938964844,296.7008972167969,293.7864685058594,296.5733642578125,296.89892578125,284.1230163574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011329384287819,0.0186121314764022,-0.0174791924655437,-0.0360739938914775,0.0,0.0,0.0,-0.008943916298449,60.0,22.76630592346192,0.0,-8.751450053523514e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,0.0001063238378264,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,0.0001119645530707,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09326171875,0.0,0.0,8.269672252936289e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694885253906,0.0,0.0,0.0001119644366553,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,0.0005311058484949,288.4862976074219,294.1499938964844,296.7008972167969,293.7864685058594,296.5733642578125,296.89892578125,284.1230163574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011329384287819,0.0186121314764022,-0.0174791924655437,-0.0360739938914775,0.0,0.0,0.0,-0.008943916298449,60.0,22.76630592346192,0.0,-8.751450053523514e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,0.0001052335646818,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430603027344,0.0,0.0,0.000110816436063,299.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735168457031,0.0,0.0,8.184872422134504e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,0.0001108163196477,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,0.0005256598233245,288.4503173828125,294.1499938964844,296.57452392578125,293.8011779785156,296.57440185546875,296.7337341308594,284.1777038574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001121326116845,0.0174334365874528,-0.0163121111690998,-0.0337313823401927,0.0,0.0,0.0,-0.0086821438744664,60.0,22.736236572265625,0.0,-8.572873611001341e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,0.0001052335646818,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430603027344,0.0,0.0,0.000110816436063,299.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735168457031,0.0,0.0,8.184872422134504e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,0.0001108163196477,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,0.0005256598233245,288.4503173828125,294.1499938964844,296.57452392578125,293.8011779785156,296.57440185546875,296.7337341308594,284.1777038574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001121326116845,0.0174334365874528,-0.0163121111690998,-0.0337313823401927,0.0,0.0,0.0,-0.0086821438744664,60.0,22.736236572265625,0.0,-8.572873611001341e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.895695984596388e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243835449219,0.0,0.0,0.0001042068397509,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,7.696689135627821e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,0.0001042067306116,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,0.0004943070816807,288.4159545898437,294.1499938964844,296.4494934082031,293.8143005371094,296.5729064941406,296.6236572265625,284.22955322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010544557590037,0.0106402523815631,-0.00958579685539,-0.0202229991555213,0.0,0.0,0.0,-0.0071739656850695,60.0,21.87259101867676,0.0,-7.58070655137999e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.895695984596388e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243835449219,0.0,0.0,0.0001042068397509,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,7.696689135627821e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,0.0001042067306116,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,0.0004943070816807,288.4159545898437,294.1499938964844,296.4494934082031,293.8143005371094,296.5729064941406,296.6236572265625,284.22955322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010544557590037,0.0106402523815631,-0.00958579685539,-0.0202229991555213,0.0,0.0,0.0,-0.0071739656850695,60.0,21.87259101867676,0.0,-7.58070655137999e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
