time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041700,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0275573730469,0.0,0.0,9.611145651433616e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,0.0001012103675748,299.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,7.475370512111112e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,0.0001012102657114,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,0.0004800933529622,288.3995056152344,294.1499938964844,296.38775634765625,293.8201904296875,296.5713806152344,296.5846862792969,284.25457763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010241314303129,0.0075571290217339,-0.0065329973585903,-0.0140890982002019,0.0,0.0,0.0,-0.0064896917901933,60.0,21.306882858276367,0.0,-7.151001568672656e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185546875,0.0,0.0,9.47287626331672e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,9.9754317488987e-05,299.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,7.367827492998913e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01324462890625,0.0,0.0,9.97542156255804e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108642578125,0.0,0.0,0.0004731865483336,288.38330078125,294.1499938964844,296.3266906738281,293.8255920410156,296.5694274902344,296.55108642578125,284.2790832519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010093944147229,0.0060584363527596,-0.0050490419380366,-0.0111069763079285,0.0,0.0,0.0,-0.0061571006663143,60.0,20.797367095947266,0.0,-6.946721953227097e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.0,9.613783186068758e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,0.000101238139905,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01776123046875,0.0,0.0,7.477421604562551e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,0.0001012380380416,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,0.0004802251642104,288.3509521484375,294.1499938964844,296.2069702148437,293.8348999023437,296.5639343261719,296.47344970703125,284.3263854980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001024400931783,0.0075855734758079,-0.0065611726604402,-0.0141457049176096,0.0,0.0,0.0,-0.0064959526062011,60.0,20.22815322875977,0.0,-7.1549088431766e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.0,9.613783186068758e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,0.000101238139905,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01776123046875,0.0,0.0,7.477421604562551e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,0.0001012380380416,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,0.0004802251642104,288.3509521484375,294.1499938964844,296.2069702148437,293.8348999023437,296.5639343261719,296.47344970703125,284.3263854980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001024400931783,0.0075855734758079,-0.0065611726604402,-0.0141457049176096,0.0,0.0,0.0,-0.0064959526062011,60.0,20.22815322875977,0.0,-7.1549088431766e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,0.0001023656441248,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,0.0001077963461284,299.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,7.961809023981914e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,0.000107796236989,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737243652344,0.0,0.0,0.0005113342194817,288.3169860839844,294.1499938964844,296.0912780761719,293.842041015625,296.555908203125,296.3301696777344,284.37139892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010907459072768,0.0143306534737348,-0.0132399080321192,-0.0275628343224525,0.0,0.0,0.0,-0.0079930555075407,60.0,20.40333747863769,0.0,-8.111910432262449e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,0.0001023656441248,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,0.0001077963461284,299.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,7.961809023981914e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,0.000107796236989,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737243652344,0.0,0.0,0.0005113342194817,288.3169860839844,294.1499938964844,296.0912780761719,293.842041015625,296.555908203125,296.3301696777344,284.37139892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010907459072768,0.0143306534737348,-0.0132399080321192,-0.0275628343224525,0.0,0.0,0.0,-0.0079930555075407,60.0,20.40333747863769,0.0,-8.111910432262449e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,0.0001092777820304,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,0.0001150751777458,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,8.499421528540552e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552307128906,0.0,0.0,0.0001150750613305,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,0.0005458616069518,288.2805480957031,294.1499938964844,295.9804382324219,293.846923828125,296.5450744628906,296.14373779296875,284.4142761230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011644037440419,0.0218020807951688,-0.0206376779824495,-0.042411595582962,0.0,0.0,0.0,-0.009652622975409,60.0,20.998170852661133,0.0,-9.244375576145104e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,0.0001092777820304,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,0.0001150751777458,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,8.499421528540552e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552307128906,0.0,0.0,0.0001150750613305,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,0.0005458616069518,288.2805480957031,294.1499938964844,295.9804382324219,293.846923828125,296.5450744628906,296.14373779296875,284.4142761230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011644037440419,0.0218020807951688,-0.0206376779824495,-0.042411595582962,0.0,0.0,0.0,-0.009652622975409,60.0,20.998170852661133,0.0,-9.244375576145104e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,0.0001105108385672,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,0.0001163736451417,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,8.595325925853103e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,0.0001163735287263,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,0.0005520209670066,288.24285888671875,294.1499938964844,295.8753967285156,293.8494873046875,296.5318908691406,295.9905090332031,284.4552001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011774969752877,0.0231325328350067,-0.0219550356268882,-0.0450538098812103,0.0,0.0,0.0,-0.0099480897188186,60.0,21.298768997192383,0.0,-9.454154081822709e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,0.0001105108385672,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,0.0001163736451417,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,8.595325925853103e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,0.0001163735287263,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,0.0005520209670066,288.24285888671875,294.1499938964844,295.8753967285156,293.8494873046875,296.5318908691406,295.9905090332031,284.4552001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011774969752877,0.0231325328350067,-0.0219550356268882,-0.0450538098812103,0.0,0.0,0.0,-0.0099480897188186,60.0,21.298768997192383,0.0,-9.454154081822709e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,0.0001078797358786,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,0.0001136029532062,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,8.390683069592342e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,0.0001136028440669,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,0.0005388782010413,288.22442626953125,294.1499938964844,295.8253479003906,293.849853515625,296.5247497558594,295.9319152832031,284.4749450683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011494925711303,0.0202923417091369,-0.019142847508192,-0.0394125878810882,0.0,0.0,0.0,-0.0093170963227748,60.0,21.10595321655273,0.0,-9.00932519698472e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,0.0001048317426466,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059753417969,0.0,0.0,0.0001103932590922,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336853027344,0.0,0.0,8.153615635819733e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.912353515625,0.0,0.0,0.0001103931499528,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,0.0005236529395915,288.20654296875,294.1499938964844,295.77703857421875,293.8496398925781,296.51739501953125,295.8836975097656,284.4942321777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011170472716912,0.0169982090592384,-0.0158811621367931,-0.0328662656247615,0.0,0.0,0.0,-0.0085855340585112,60.0,20.7363224029541,0.0,-8.507417703640385e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971252441406,0.0,0.0,9.915886766975746e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.0,0.0001044194214046,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,7.712389924563468e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922424316406,0.0,0.0,0.0001044193268171,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,0.0004953159950673,288.1723327636719,294.1499938964844,295.68621826171875,293.84735107421875,296.502197265625,295.8087158203125,284.53143310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010565888369455,0.0108582470566034,-0.0098016588017344,-0.020656656473875,0.0,0.0,0.0,-0.0072222943417727,60.0,19.78019142150879,0.0,-7.61157394890688e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971252441406,0.0,0.0,9.915886766975746e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.0,0.0001044194214046,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,7.712389924563468e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922424316406,0.0,0.0,0.0001044193268171,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,0.0004953159950673,288.1723327636719,294.1499938964844,295.68621826171875,293.84735107421875,296.502197265625,295.8087158203125,284.53143310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010565888369455,0.0108582470566034,-0.0098016588017344,-0.020656656473875,0.0,0.0,0.0,-0.0072222943417727,60.0,19.78019142150879,0.0,-7.61157394890688e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87762451171875,0.0,0.0,9.57523297984153e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,0.000100832156022,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,7.447435200447217e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728332519531,0.0,0.0,0.0001008320614346,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706359863281,0.0,0.0,0.0004782997712027,288.1395874023437,294.1499938964844,295.6038818359375,293.8425598144531,296.4863586425781,295.7522888183594,284.5670166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202956618741,0.0071672014892101,-0.0061469059437513,-0.0133132403716444,0.0,0.0,0.0,-0.006403150036931,60.0,18.91816711425781,0.0,-7.097563781144346e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87762451171875,0.0,0.0,9.57523297984153e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,0.000100832156022,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,7.447435200447217e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728332519531,0.0,0.0,0.0001008320614346,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706359863281,0.0,0.0,0.0004782997712027,288.1395874023437,294.1499938964844,295.6038818359375,293.8425598144531,296.4863586425781,295.7522888183594,284.5670166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010202956618741,0.0071672014892101,-0.0061469059437513,-0.0133132403716444,0.0,0.0,0.0,-0.006403150036931,60.0,18.91816711425781,0.0,-7.097563781144346e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85845947265625,0.0,0.0,9.456955012865365e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,9.95866212178953e-05,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,7.355440902756527e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,9.958653390640392e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,0.0004723916063085,288.10760498046875,294.1499938964844,295.5308532714844,293.8352966308594,296.4696960449219,295.703369140625,284.6010437011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010076898615807,0.0058851204812526,-0.0048774308525025,-0.0107620945200324,0.0,0.0,0.0,-0.006118637509644,60.0,18.34547615051269,0.0,-6.923291095972672e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85845947265625,0.0,0.0,9.456955012865365e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,9.95866212178953e-05,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,7.355440902756527e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,9.958653390640392e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,0.0004723916063085,288.10760498046875,294.1499938964844,295.5308532714844,293.8352966308594,296.4696960449219,295.703369140625,284.6010437011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010076898615807,0.0058851204812526,-0.0048774308525025,-0.0107620945200324,0.0,0.0,0.0,-0.006118637509644,60.0,18.34547615051269,0.0,-6.923291095972672e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.476747072767466e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,9.979504102375358e-05,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,7.370834646280855e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.97949537122622e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,0.0004733803216367,288.0758056640625,294.1499938964844,295.46807861328125,293.82550048828125,296.45220947265625,295.6519470214844,284.63360595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010097967460751,0.0060995807871222,-0.0050897845067083,-0.0111888516694307,0.0,0.0,0.0,-0.0061662197113037,60.0,18.0487060546875,0.0,-6.952290476647249e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.476747072767466e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,9.979504102375358e-05,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,7.370834646280855e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.97949537122622e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,0.0004733803216367,288.0758056640625,294.1499938964844,295.46807861328125,293.82550048828125,296.45220947265625,295.6519470214844,284.63360595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010097967460751,0.0060995807871222,-0.0050897845067083,-0.0111888516694307,0.0,0.0,0.0,-0.0061662197113037,60.0,18.0487060546875,0.0,-6.952290476647249e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,9.51199108385481e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,0.0001001661730697,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,7.39824608899653e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,0.0001001660857582,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,0.0004751408123411,288.05987548828125,294.1499938964844,295.4407958984375,293.81964111328125,296.4431457519531,295.6236572265625,284.6493835449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001013551140204,0.0064815557561814,-0.0054680043831467,-0.0119489338248968,0.0,0.0,0.0,-0.0062509793788194,60.0,17.962646484375,0.0,-7.004091884255105e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.553756535751744e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,0.0001006059828796,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,7.430730329360813e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,0.0001006058955681,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,0.0004772270622197,288.0439147949219,294.1499938964844,295.4164123535156,293.8131408691406,296.4338684082031,295.5939636230469,284.664794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010180012322962,0.0069341929629445,-0.0059161917306482,-0.0128496056422591,0.0,0.0,0.0,-0.0063514243811368,60.0,17.902557373046875,0.0,-7.065728624411349e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.623255027690902e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,0.0001013378350762,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,7.484784873668104e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,0.0001013377477647,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,0.0004806987126357,288.01190185546875,294.1499938964844,295.3767395019531,293.798095703125,296.4149780273437,295.5346984863281,284.6947021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010254065273329,0.0076873302459716,-0.0066619240678846,-0.014348167926073,0.0,0.0,0.0,-0.0065185599960386,60.0,17.807626724243164,0.0,-7.168890903130888e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.623255027690902e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,0.0001013378350762,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,7.484784873668104e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,0.0001013377477647,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,0.0004806987126357,288.01190185546875,294.1499938964844,295.3767395019531,293.798095703125,296.4149780273437,295.5346984863281,284.6947021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010254065273329,0.0076873302459716,-0.0066619240678846,-0.014348167926073,0.0,0.0,0.0,-0.0065185599960386,60.0,17.807626724243164,0.0,-7.168890903130888e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.651926666265354e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,0.0001016397582134,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,7.507084228564054e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,0.0001016396709019,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,0.0004821309412363,287.9799194335937,294.1499938964844,295.3500061035156,293.7802734375,296.3957824707031,295.4810791015625,284.7235107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001028461032547,0.0079979626461863,-0.0069695012643933,-0.0149662299081683,0.0,0.0,0.0,-0.006587496958673,60.0,17.700576782226562,0.0,-7.21166131256723e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.651926666265354e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,0.0001016397582134,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,7.507084228564054e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,0.0001016396709019,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,0.0004821309412363,287.9799194335937,294.1499938964844,295.3500061035156,293.7802734375,296.3957824707031,295.4810791015625,284.7235107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001028461032547,0.0079979626461863,-0.0069695012643933,-0.0149662299081683,0.0,0.0,0.0,-0.006587496958673,60.0,17.700576782226562,0.0,-7.21166131256723e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,9.645563113735987e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,0.0001015727393678,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,7.502134394599125e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,0.0001015726520563,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,0.0004818130983039,287.9480895996094,294.1499938964844,295.3302917480469,293.7613220214844,296.3765563964844,295.43701171875,284.75115966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010277829132974,0.0079289237037301,-0.0069011407904326,-0.0148288654163479,0.0,0.0,0.0,-0.006572179030627,60.0,17.55060577392578,0.0,-7.20214430316446e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,9.645563113735987e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,0.0001015727393678,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,7.502134394599125e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,0.0001015726520563,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,0.0004818130983039,287.9480895996094,294.1499938964844,295.3302917480469,293.7613220214844,296.3765563964844,295.43701171875,284.75115966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010277829132974,0.0079289237037301,-0.0069011407904326,-0.0148288654163479,0.0,0.0,0.0,-0.006572179030627,60.0,17.55060577392578,0.0,-7.20214430316446e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,9.63364727795124e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,0.0001014472582028,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,7.492866279790178e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0001014471781672,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,0.0004812179249711,287.9165344238281,294.1499938964844,295.3111267089844,293.7428894042969,296.3573608398437,295.4014892578125,284.7776184082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010265121236443,0.0077997194603085,-0.0067732073366642,-0.0145717887207865,0.0,0.0,0.0,-0.0065435040742158,60.0,17.38433837890625,-0.0,-7.184350891975555e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,9.63364727795124e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,0.0001014472582028,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,7.492866279790178e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0001014471781672,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,0.0004812179249711,287.9165344238281,294.1499938964844,295.3111267089844,293.7428894042969,296.3573608398437,295.4014892578125,284.7776184082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010265121236443,0.0077997194603085,-0.0067732073366642,-0.0145717887207865,0.0,0.0,0.0,-0.0065435040742158,60.0,17.38433837890625,-0.0,-7.184350891975555e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.62635749601759e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,0.000101370489574,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,7.487196126021445e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,0.0001013704022625,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,0.0004808537778444,287.9008178710937,294.1499938964844,295.3017578125,293.7338562011719,296.3477783203125,295.38592529296875,284.7904968261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010257348185405,0.0077206762507557,-0.0066949417814612,-0.0144145162776112,0.0,0.0,0.0,-0.0065259621478617,60.0,17.299835205078125,-0.0,-7.173476035404748e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,9.618061449145898e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,0.0001012831271509,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,7.480743079213426e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,0.0001012830398394,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,0.0004804393975064,287.8851928710937,294.1499938964844,295.2925109863281,293.7249450683594,296.3382263183594,295.3715209960937,284.8031005859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010248505277559,0.0076307337731122,-0.006605883128941,-0.0142355561256408,0.0,0.0,0.0,-0.0065060025081038,60.0,17.21536636352539,-0.0,-7.161112591802522e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,9.59922035690397e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,0.0001010847190627,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,7.466088572982699e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0001010846317512,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,0.0004794982960447,287.8540954589844,294.1499938964844,295.2743530273437,293.7074890136719,296.3191223144531,295.3453063964844,284.82769775390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010228424798697,0.0074264705181121,-0.0064036282710731,-0.0138291260227561,0.0,0.0,0.0,-0.0064606741070747,60.0,17.047395706176758,-0.0,-7.133073154363957e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,9.59922035690397e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,0.0001010847190627,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,7.466088572982699e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0001010846317512,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,0.0004794982960447,287.8540954589844,294.1499938964844,295.2743530273437,293.7074890136719,296.3191223144531,295.3453063964844,284.82769775390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010228424798697,0.0074264705181121,-0.0064036282710731,-0.0138291260227561,0.0,0.0,0.0,-0.0064606741070747,60.0,17.047395706176758,-0.0,-7.133073154363957e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,9.577891614753752e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,0.0001008601102512,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,7.44949938962236e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,0.0001008600229397,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,0.0004784328921232,287.82330322265625,294.1499938964844,295.25665283203125,293.6904602050781,296.3000793457031,295.3221435546875,284.8514099121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010205690050497,0.0071952403523027,-0.0061746714636683,-0.0133690340444445,0.0,0.0,0.0,-0.0064093605615198,60.0,16.881685256958008,-0.0,-7.101400001374715e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,9.577891614753752e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,0.0001008601102512,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,7.44949938962236e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,0.0001008600229397,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,0.0004784328921232,287.82330322265625,294.1499938964844,295.25665283203125,293.6904602050781,296.3000793457031,295.3221435546875,284.8514099121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010205690050497,0.0071952403523027,-0.0061746714636683,-0.0133690340444445,0.0,0.0,0.0,-0.0064093605615198,60.0,16.881685256958008,-0.0,-7.101400001374715e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,9.554983989801258e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,0.0001006188831524,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,7.431682024616748e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,0.0001006188031169,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,0.0004772887041326,287.79278564453125,294.1499938964844,295.2393798828125,293.6737976074219,296.2810974121094,295.3012084960937,284.8742980957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001018127426505,0.0069469013251364,-0.0059287738986313,-0.0128748910501599,0.0,0.0,0.0,-0.0063542509451508,60.0,16.71919822692871,-0.0,-7.06746305922934e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,9.554983989801258e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,0.0001006188831524,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,7.431682024616748e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,0.0001006188031169,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,0.0004772887041326,287.79278564453125,294.1499938964844,295.2393798828125,293.6737976074219,296.2810974121094,295.3012084960937,284.8742980957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001018127426505,0.0069469013251364,-0.0059287738986313,-0.0128748910501599,0.0,0.0,0.0,-0.0063542509451508,60.0,16.71919822692871,-0.0,-7.06746305922934e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,9.53136186581105e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,0.0001003701181616,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,7.413308776449412e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,0.0001003700381261,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,0.0004761087475344,287.7625732421875,294.1499938964844,295.2224426269531,293.65753173828125,296.2622375488281,295.28192138671875,284.8964233398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156095959246,0.0066908006556332,-0.0056751910597085,-0.0123652974143624,0.0,0.0,0.0,-0.0062974197790026,60.0,16.560749053955078,-0.0,-7.032551252450503e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
