time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044040,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,9.53136186581105e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,0.0001003701181616,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,7.413308776449412e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,0.0001003700381261,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,0.0004761087475344,287.7625732421875,294.1499938964844,295.2224426269531,293.65753173828125,296.2622375488281,295.28192138671875,284.8964233398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156095959246,0.0066908006556332,-0.0056751910597085,-0.0123652974143624,0.0,0.0,0.0,-0.0062974197790026,60.0,16.560749053955078,-0.0,-7.032551252450503e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,9.519549348624425e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,0.0001002457283902,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,7.404121424769983e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0001002456556307,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.0004755187255796,287.7475891113281,294.1499938964844,295.214111328125,293.6495056152344,296.2528381347656,295.2728576660156,284.9071655273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010143507970497,0.0065627382136881,-0.0055483873002231,-0.012110473588109,0.0,0.0,0.0,-0.0062690018676221,60.0,16.483610153198242,-0.0,-7.015126612941458e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,9.507926733931528e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0001001233322313,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,7.39508104743436e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0001001232594717,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,0.0004749381623696,287.7326965332031,294.1499938964844,295.2058410644531,293.6415405273437,296.2434387207031,295.2640991210937,284.9177551269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131120216101,0.006436726078391,-0.0054236142896115,-0.0118597280234098,0.0,0.0,0.0,-0.0062410389073193,60.0,16.407854080200195,-0.0,-6.99800253300964e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,9.485361078986898e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,9.988570673158392e-05,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.377529254881665e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.988562669605015e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,0.000473810971016,287.7030639648437,294.1499938964844,295.1895751953125,293.6258850097656,296.2247619628906,295.2470397949219,284.9385070800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010107067646458,0.0061920676380395,-0.005181360989809,-0.0113728893920779,0.0,0.0,0.0,-0.006186747457832,60.0,16.259727478027344,-0.0,-6.964815213450495e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,9.485361078986898e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,9.988570673158392e-05,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.377529254881665e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.988562669605015e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,0.000473810971016,287.7030639648437,294.1499938964844,295.1895751953125,293.6258850097656,296.2247619628906,295.2470397949219,284.9385070800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010107067646458,0.0061920676380395,-0.005181360989809,-0.0113728893920779,0.0,0.0,0.0,-0.006186747457832,60.0,16.259727478027344,-0.0,-6.964815213450495e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,9.464538015890868e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.966642392100766e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,7.361333700828254e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,9.966635116143152e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,0.0004727708583232,287.6737670898437,294.1499938964844,295.17352294921875,293.6104431152344,296.2061462402344,295.23077392578125,284.9586486816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010084873065352,0.0059662950225174,-0.0049578077159821,-0.0109236249700188,0.0,0.0,0.0,-0.0061366474255919,60.0,16.118083953857422,-0.0,-6.934260454727338e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,9.464538015890868e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.966642392100766e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,7.361333700828254e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,9.966635116143152e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,0.0004727708583232,287.6737670898437,294.1499938964844,295.17352294921875,293.6104431152344,296.2061462402344,295.23077392578125,284.9586486816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010084873065352,0.0059662950225174,-0.0049578077159821,-0.0109236249700188,0.0,0.0,0.0,-0.0061366474255919,60.0,16.118083953857422,-0.0,-6.934260454727338e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.446041804039852e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.947164653567596e-05,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,7.34694694983773e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.947156650014222e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0004718469863291,287.644775390625,294.1499938964844,295.15771484375,293.59521484375,296.1876220703125,295.2151184082031,284.9781799316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065158130601,0.0057657370343804,-0.0047592208720743,-0.0105245308950543,0.0,0.0,0.0,-0.0060921432450413,60.0,15.983586311340332,-0.0,-6.9071752761829e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.446041804039852e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.947164653567596e-05,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,7.34694694983773e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.947156650014222e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0004718469863291,287.644775390625,294.1499938964844,295.15771484375,293.59521484375,296.1876220703125,295.2151184082031,284.9781799316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065158130601,0.0057657370343804,-0.0047592208720743,-0.0105245308950543,0.0,0.0,0.0,-0.0060921432450413,60.0,15.983586311340332,-0.0,-6.9071752761829e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,9.430381032871082e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.930672968039288e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,7.334766269195825e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.930665692081676e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,0.0004710647335741,287.6160888671875,294.1499938964844,295.14208984375,293.5802001953125,296.1691589355469,295.19989013671875,284.99713134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010048464173451,0.0055959168821573,-0.0045910701155662,-0.0101866004988551,0.0,0.0,0.0,-0.0060544600710272,60.0,15.856796264648438,-0.0,-6.88428301032218e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,9.430381032871082e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.930672968039288e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,7.334766269195825e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.930665692081676e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,0.0004710647335741,287.6160888671875,294.1499938964844,295.14208984375,293.5802001953125,296.1691589355469,295.19989013671875,284.99713134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010048464173451,0.0055959168821573,-0.0045910701155662,-0.0101866004988551,0.0,0.0,0.0,-0.0060544600710272,60.0,15.856796264648438,-0.0,-6.88428301032218e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,9.424022573512048e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,9.923976904246956e-05,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,7.329820800805464e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.923969628289342e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,0.0004707471234723,287.60186767578125,294.1499938964844,295.13433837890625,293.5727233886719,296.1600036621094,295.1924133300781,285.00634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004168880172,0.0055269608274102,-0.0045227920636534,-0.0100493812933564,0.0,0.0,0.0,-0.0060391598381102,60.0,15.797128677368164,-0.0,-6.874998348394001e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,9.418126865057276e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,9.917768329614772e-05,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,7.325234764721245e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,9.91776105365716e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,0.0004704526509158,287.58770751953125,294.1499938964844,295.1266174316406,293.5653076171875,296.1508178710937,295.1849670410156,285.0155334472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003538724035,0.0054630171507596,-0.0044594784267246,-0.0099221374839544,0.0,0.0,0.0,-0.006024963222444,60.0,15.738531112670898,-0.0,-6.866394386406682e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.408609912497924e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.907745698001236e-05,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,7.317832205444574e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.907738422043622e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,0.0004699772398453,287.5595703125,294.1499938964844,295.1112365722656,293.5505065917969,296.1325378417969,295.170166015625,285.03350830078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025224182754,0.0053597842343151,-0.0043572620488703,-0.0097167110070586,0.0,0.0,0.0,-0.0060020484961569,60.0,15.626749038696287,-0.0,-6.85251535514908e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.408609912497924e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.907745698001236e-05,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,7.317832205444574e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.907738422043622e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,0.0004699772398453,287.5595703125,294.1499938964844,295.1112365722656,293.5505065917969,296.1325378417969,295.170166015625,285.03350830078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025224182754,0.0053597842343151,-0.0043572620488703,-0.0097167110070586,0.0,0.0,0.0,-0.0060020484961569,60.0,15.626749038696287,-0.0,-6.85251535514908e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.40231402637437e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,9.90111511782743e-05,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,7.312934758374467e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.901107841869816e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,0.000469662802061,287.5316772460937,294.1499938964844,295.095947265625,293.5357971191406,296.1142883300781,295.15545654296875,285.051025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018510511144,0.0052914749830961,-0.0042896242812275,-0.0095807779580354,0.0,0.0,0.0,-0.0059868907555937,60.0,15.52246379852295,-0.0,-6.843339406259474e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.40231402637437e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,9.90111511782743e-05,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,7.312934758374467e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.901107841869816e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,0.000469662802061,287.5316772460937,294.1499938964844,295.095947265625,293.5357971191406,296.1142883300781,295.15545654296875,285.051025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018510511144,0.0052914749830961,-0.0042896242812275,-0.0095807779580354,0.0,0.0,0.0,-0.0059868907555937,60.0,15.52246379852295,-0.0,-6.843339406259474e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.399075497640295e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.897704876493664e-05,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,7.310416549444199e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.89769832813181e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,0.0004695010720752,287.50408935546875,294.1499938964844,295.0806884765625,293.5211181640625,296.0961303710937,295.1407165527344,285.068115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015054140239,0.0052563152275979,-0.0042548100464046,-0.0095108104869723,0.0,0.0,0.0,-0.0059790890663862,60.0,15.425437927246094,-0.0,-6.838618560323084e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.399075497640295e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.897704876493664e-05,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,7.310416549444199e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.89769832813181e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,0.0004695010720752,287.50408935546875,294.1499938964844,295.0806884765625,293.5211181640625,296.0961303710937,295.1407165527344,285.068115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015054140239,0.0052563152275979,-0.0042548100464046,-0.0095108104869723,0.0,0.0,0.0,-0.0059790890663862,60.0,15.425437927246094,-0.0,-6.838618560323084e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,9.398609836352988e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.897214476950468e-05,299.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,7.310053479159251e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.897207200992852e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.0004694778472185,287.47674560546875,294.1499938964844,295.0654296875,293.50640869140625,296.0780029296875,295.1258544921875,285.08477783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014551226049,0.0052512073889374,-0.0042497524991631,-0.0095006460323929,0.0,0.0,0.0,-0.0059779551811516,60.0,15.335169792175291,-0.0,-6.837933597125814e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,9.398609836352988e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.897214476950468e-05,299.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,7.310053479159251e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.897207200992852e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.0004694778472185,287.47674560546875,294.1499938964844,295.0654296875,293.50640869140625,296.0780029296875,295.1258544921875,285.08477783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014551226049,0.0052512073889374,-0.0042497524991631,-0.0095006460323929,0.0,0.0,0.0,-0.0059779551811516,60.0,15.335169792175291,-0.0,-6.837933597125814e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,9.399311238666996e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.897952259052543e-05,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,7.310599175980315e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.897945710690692e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,0.0004695128882303,287.4631652832031,294.1499938964844,295.05780029296875,293.49908447265625,296.0689697265625,295.118408203125,285.0929870605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015310253947,0.005258779041469,-0.0042572482489049,-0.0095157120376825,0.0,0.0,0.0,-0.0059796427376568,60.0,15.292285919189451,-0.0,-6.838949673237948e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.400556882610545e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.899264114210382e-05,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,7.311567605938762e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.899256838252768e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0004695751122198,287.4496459960937,294.1499938964844,295.0501403808594,293.49169921875,296.0599365234375,295.11090087890625,285.1011047363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016632732003,0.0052722506225109,-0.0042705875821411,-0.0095425201579928,0.0,0.0,0.0,-0.0059826313517987,60.0,15.250798225402832,-0.0,-6.840758004500459e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.404285810887814e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.903190948534756e-05,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,7.314467802643776e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.903183672577144e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0004697614058386,287.4227905273437,294.1499938964844,295.0347595214844,293.4768981933594,296.0419006347656,295.0957336425781,285.1170654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010020590852946,0.0053126169368624,-0.0043105576187372,-0.0096228485926985,0.0,0.0,0.0,-0.0059915836900472,60.0,15.171443939208984,-0.0,-6.846178735031573e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.404285810887814e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.903190948534756e-05,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,7.314467802643776e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.903183672577144e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0004697614058386,287.4227905273437,294.1499938964844,295.0347595214844,293.4768981933594,296.0419006347656,295.0957336425781,285.1170654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010020590852946,0.0053126169368624,-0.0043105576187372,-0.0096228485926985,0.0,0.0,0.0,-0.0059915836900472,60.0,15.171443939208984,-0.0,-6.846178735031573e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.409277117811143e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.908446372719482e-05,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,7.318349526030943e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.908439824357627e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.000470010767458,287.3961486816406,294.1499938964844,295.019287109375,293.4620056152344,296.0238647460937,295.08038330078125,285.1327514648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025925002992,0.0053666681051254,-0.0043640756048262,-0.0097304070368409,0.0,0.0,0.0,-0.0060035879723727,60.0,15.09575366973877,-0.0,-6.85344048179104e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.409277117811143e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.908446372719482e-05,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,7.318349526030943e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.908439824357627e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.000470010767458,287.3961486816406,294.1499938964844,295.019287109375,293.4620056152344,296.0238647460937,295.08038330078125,285.1327514648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025925002992,0.0053666681051254,-0.0043640756048262,-0.0097304070368409,0.0,0.0,0.0,-0.0060035879723727,60.0,15.09575366973877,-0.0,-6.85344048179104e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.41560065257363e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.915105329127982e-05,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.32326734578237e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.91509878076613e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,0.0004703266604337,287.3697814941406,294.1499938964844,295.0036315917969,293.44696044921875,296.0058898925781,295.0647888183594,285.14813232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032659629359,0.0054351575672626,-0.0044318917207419,-0.0098666977137327,0.0,0.0,0.0,-0.0060187866911292,60.0,15.024301528930664,-0.0,-6.862647694561019e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.41560065257363e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.915105329127982e-05,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.32326734578237e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.91509878076613e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,0.0004703266604337,287.3697814941406,294.1499938964844,295.0036315917969,293.44696044921875,296.0058898925781,295.0647888183594,285.14813232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032659629359,0.0054351575672626,-0.0044318917207419,-0.0098666977137327,0.0,0.0,0.0,-0.0060187866911292,60.0,15.024301528930664,-0.0,-6.862647694561019e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.422195580555126e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.92204950307496e-05,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,7.328396895900369e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.922042954713106e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0004706561157945,287.3436279296875,294.1499938964844,294.9878234863281,293.4317321777344,295.9879455566406,295.0489807128906,285.1631774902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039680637419,0.0055065886117517,-0.0045026205480098,-0.0100088426843285,0.0,0.0,0.0,-0.0060346368700265,60.0,14.955778121948242,-0.0,-6.872256363976703e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.422195580555126e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.92204950307496e-05,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,7.328396895900369e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.922042954713106e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0004706561157945,287.3436279296875,294.1499938964844,294.9878234863281,293.4317321777344,295.9879455566406,295.0489807128906,285.1631774902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039680637419,0.0055065886117517,-0.0045026205480098,-0.0100088426843285,0.0,0.0,0.0,-0.0060346368700265,60.0,14.955778121948242,-0.0,-6.872256363976703e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.425467578694224e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.925495396601036e-05,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.330941298278049e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.925488848239183e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0004708195629063,287.3306579589844,294.1499938964844,294.9798278808594,293.4240417480469,295.9789733886719,295.0409851074219,285.17059326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010043164948001,0.0055420300923287,-0.0045377137139439,-0.0100793689489364,0.0,0.0,0.0,-0.0060425014235079,60.0,14.922323226928713,-0.0,-6.877026947904596e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.428515477338806e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.928704093908892e-05,299.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,7.33331180526875e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.928697545547038e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0004709718341473,287.3177185058594,294.1499938964844,294.9717712402344,293.4162902832031,295.97003173828125,295.032958984375,285.1779479980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004640944302,0.0055750384926795,-0.0045703975483775,-0.0101450541988015,0.0,0.0,0.0,-0.0060498258098959,60.0,14.889161109924316,-0.0,-6.881471392716777e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.433667582925408e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.934129775501788e-05,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,7.337319402722642e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.934123227139936e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,0.0004712292284239,287.2921142578125,294.1499938964844,294.9554443359375,293.40057373046875,295.9521179199219,295.0166931152344,285.19244384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010051893768832,0.0056308354251086,-0.0046256459318101,-0.0102560864761471,0.0,0.0,0.0,-0.0060622072778642,60.0,14.823137283325195,-0.0,-6.88898680323291e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.433667582925408e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.934129775501788e-05,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,7.337319402722642e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.934123227139936e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,0.0004712292284239,287.2921142578125,294.1499938964844,294.9554443359375,293.40057373046875,295.9521179199219,295.0166931152344,285.19244384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010051893768832,0.0056308354251086,-0.0046256459318101,-0.0102560864761471,0.0,0.0,0.0,-0.0060622072778642,60.0,14.823137283325195,-0.0,-6.88898680323291e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,9.437374683329836e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,9.938032599166036e-05,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,7.340202137129381e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,9.938026778399944e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,0.0004714144160971,287.2667541503906,294.1499938964844,294.9388427734375,293.3846130371094,295.9342041015625,295.000244140625,285.2066650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010055840248242,0.0056709605269134,-0.0046653766185045,-0.0103359324857592,0.0,0.0,0.0,-0.0060711116530001,60.0,14.756914138793944,-0.0,-6.894394033452046e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,9.437374683329836e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,9.938032599166036e-05,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,7.340202137129381e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,9.938026778399944e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,0.0004714144160971,287.2667541503906,294.1499938964844,294.9388427734375,293.3846130371094,295.9342041015625,295.000244140625,285.2066650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010055840248242,0.0056709605269134,-0.0046653766185045,-0.0103359324857592,0.0,0.0,0.0,-0.0060711116530001,60.0,14.756914138793944,-0.0,-6.894394033452046e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,9.439369023311885e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27703857421875,0.0,0.0,9.94013316812925e-05,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,7.341752643696964e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,9.940126619767398e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.0004715140676125,287.24169921875,294.1499938964844,294.9219055175781,293.3682861328125,295.91632080078125,294.983642578125,285.2206115722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010057960171252,0.0056925257667899,-0.004686729516834,-0.0103788459673523,0.0,0.0,0.0,-0.0060758972540497,60.0,14.689852714538574,-0.0,-6.897301574326775e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,9.439369023311885e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27703857421875,0.0,0.0,9.94013316812925e-05,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,7.341752643696964e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,9.940126619767398e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.0004715140676125,287.24169921875,294.1499938964844,294.9219055175781,293.3682861328125,295.91632080078125,294.983642578125,285.2206115722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010057960171252,0.0056925257667899,-0.004686729516834,-0.0103788459673523,0.0,0.0,0.0,-0.0060758972540497,60.0,14.689852714538574,-0.0,-6.897301574326775e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
