time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046380,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,9.439251152798532e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,9.940008749254048e-05,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,7.341660966631025e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,9.940002200892196e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,0.0004715081886388,287.2168884277344,294.1499938964844,294.9045715332031,293.35162353515625,295.8984680175781,294.9668884277344,285.234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010057829786092,0.0056911949068307,-0.0046854121610522,-0.0103761982172727,0.0,0.0,0.0,-0.0060756020247936,60.0,14.621211051940918,-0.0,-6.897121807014629e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,9.439251152798532e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,9.940008749254048e-05,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,7.341660966631025e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,9.940002200892196e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,0.0004715081886388,287.2168884277344,294.1499938964844,294.9045715332031,293.35162353515625,295.8984680175781,294.9668884277344,285.234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010057829786092,0.0056911949068307,-0.0046854121610522,-0.0103761982172727,0.0,0.0,0.0,-0.0060756020247936,60.0,14.621211051940918,-0.0,-6.897121807014629e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,9.438585402676836e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,9.93930661934428e-05,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,7.341142918448895e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,9.939300798578188e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,0.0004714749229606,287.20458984375,294.1499938964844,294.895751953125,293.3431396484375,295.8895263671875,294.9584655761719,285.2411499023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010057116160169,0.0056839478202164,-0.0046782363206148,-0.0103617766872048,0.0,0.0,0.0,-0.0060739931650459,60.0,14.586360931396484,-0.0,-6.896144810752959e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486572265625,0.0,0.0,9.437230619369076e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,9.9378805316519e-05,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592163085937,0.0,0.0,7.3400886321906e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454833984375,0.0,0.0,9.937873983290046e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440490722656,0.0,0.0,0.0004714072856586,287.1923828125,294.1499938964844,294.8868408203125,293.3345642089844,295.880615234375,294.95001220703125,285.2478942871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010055670281872,0.0056692394427955,-0.0046636722981929,-0.0103325070813298,0.0,0.0,0.0,-0.0060707293450832,60.0,14.550912857055664,-0.0,-6.894162396520187e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,9.432818478671834e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,9.933234105119482e-05,299.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,7.336657290579751e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,9.93322828435339e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,0.0004711869114544,287.16815185546875,294.1499938964844,294.86865234375,293.31707763671875,295.8627319335937,294.9329528808594,285.2611999511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001005096361041,0.0056213610805571,-0.004616264719516,-0.0102372337132692,0.0,0.0,0.0,-0.0060601057484745,60.0,14.478141784667969,-0.0,-6.887710668479485e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,9.432818478671834e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,9.933234105119482e-05,299.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,7.336657290579751e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,9.93322828435339e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,0.0004711869114544,287.16815185546875,294.1499938964844,294.86865234375,293.31707763671875,295.8627319335937,294.9329528808594,285.2611999511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001005096361041,0.0056213610805571,-0.004616264719516,-0.0102372337132692,0.0,0.0,0.0,-0.0060601057484745,60.0,14.478141784667969,-0.0,-6.887710668479485e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,9.426465112483128e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,9.92654313449748e-05,299.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,7.331715460168198e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,9.926537313731389e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088623046875,0.0,0.0,0.0004708695923909,287.14422607421875,294.1499938964844,294.8500061035156,293.2991027832031,295.8448791503906,294.915771484375,285.2743225097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044190566986,0.0055524436756968,-0.0045480243861675,-0.0101000908762216,0.0,0.0,0.0,-0.0060448134317994,60.0,14.403169631958008,-0.0,-6.878428848722251e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,9.426465112483128e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,9.92654313449748e-05,299.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,7.331715460168198e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,9.926537313731389e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088623046875,0.0,0.0,0.0004708695923909,287.14422607421875,294.1499938964844,294.8500061035156,293.2991027832031,295.8448791503906,294.915771484375,285.2743225097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044190566986,0.0055524436756968,-0.0045480243861675,-0.0101000908762216,0.0,0.0,0.0,-0.0060448134317994,60.0,14.403169631958008,-0.0,-6.878428848722251e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958923339844,0.0,0.0,9.418229456059636e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,9.917870920617132e-05,299.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060241699219,0.0,0.0,7.32530970708467e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928405761719,0.0,0.0,9.917865099851042e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914367675781,0.0,0.0,0.0004704582388512,287.1206359863281,294.1499938964844,294.8310852050781,293.2808837890625,295.8270263671875,294.8984680175781,285.2872619628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035411687567,0.0054631219245493,-0.0044595808722078,-0.0099223461002111,0.0,0.0,0.0,-0.0060249934904277,60.0,14.326180458068848,-0.0,-6.8664085972614e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958923339844,0.0,0.0,9.418229456059636e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,9.917870920617132e-05,299.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060241699219,0.0,0.0,7.32530970708467e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928405761719,0.0,0.0,9.917865099851042e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914367675781,0.0,0.0,0.0004704582388512,287.1206359863281,294.1499938964844,294.8310852050781,293.2808837890625,295.8270263671875,294.8984680175781,285.2872619628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035411687567,0.0054631219245493,-0.0044595808722078,-0.0099223461002111,0.0,0.0,0.0,-0.0060249934904277,60.0,14.326180458068848,-0.0,-6.8664085972614e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785888671875,0.0,0.0,9.40829995670356e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716613769531,0.0,0.0,9.907413914334028e-05,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885986328125,0.0,0.0,7.317586278077215e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,9.907408093567938e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741943359375,0.0,0.0,0.0004699622513726,287.09735107421875,294.1499938964844,294.8121337890625,293.2626647949219,295.8091735839844,294.8811340332031,285.29998779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100248248782,0.0053554326295852,-0.0043529504910111,-0.0097080487757921,0.0,0.0,0.0,-0.0060010971501469,60.0,14.247631072998049,-0.0,-6.85193057847755e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785888671875,0.0,0.0,9.40829995670356e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716613769531,0.0,0.0,9.907413914334028e-05,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885986328125,0.0,0.0,7.317586278077215e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,9.907408093567938e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741943359375,0.0,0.0,0.0004699622513726,287.09735107421875,294.1499938964844,294.8121337890625,293.2626647949219,295.8091735839844,294.8811340332031,285.29998779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100248248782,0.0053554326295852,-0.0043529504910111,-0.0097080487757921,0.0,0.0,0.0,-0.0060010971501469,60.0,14.247631072998049,-0.0,-6.85193057847755e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16998291015625,0.0,0.0,9.402956493431702e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630859375,0.0,0.0,9.90178668871522e-05,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,7.313430251087993e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669616699219,0.0,0.0,9.901780867949128e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,0.0004696953401435,287.0858154296875,294.1499938964844,294.8026428222656,293.2535400390625,295.8002319335937,294.8724670410156,285.3063049316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010019128676503,0.0052974838763475,-0.0042955712415277,-0.0095927324146032,0.0,0.0,0.0,-0.0059882379136979,60.0,14.208005905151367,-0.0,-6.844145872264562e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614074707031,0.0,0.0,9.397386020282283e-05,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1545715332031,0.0,0.0,9.895920811686663e-05,299.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712951660156,0.0,0.0,7.309097418328747e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,9.895914990920572e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570739746094,0.0,0.0,0.0004694170784205,287.0743408203125,294.1499938964844,294.7931823730469,293.2444152832031,295.7912902832031,294.86383056640625,285.3125915527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010013190330937,0.0052370750345289,-0.0042357556521892,-0.0094725200906395,0.0,0.0,0.0,-0.0059748333878815,60.0,14.168183326721191,-0.0,-6.836035737478596e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443786621094,0.0,0.0,9.386012970935552e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,9.88394458545372e-05,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541442871094,0.0,0.0,7.300251309061423e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14141845703125,0.0,0.0,9.883938764687628e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400756835937,0.0,0.0,0.0004688490298576,287.0516357421875,294.1499938964844,294.774169921875,293.22613525390625,295.7734375,294.8465576171875,285.32501220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010001068003475,0.005113745573908,-0.0041136387735605,-0.0092270970344543,0.0,0.0,0.0,-0.0059474669396877,60.0,14.088489532470703,-0.0,-6.819493592047365e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443786621094,0.0,0.0,9.386012970935552e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,9.88394458545372e-05,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541442871094,0.0,0.0,7.300251309061423e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14141845703125,0.0,0.0,9.883938764687628e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400756835937,0.0,0.0,0.0004688490298576,287.0516357421875,294.1499938964844,294.774169921875,293.22613525390625,295.7734375,294.8465576171875,285.32501220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010001068003475,0.005113745573908,-0.0041136387735605,-0.0092270970344543,0.0,0.0,0.0,-0.0059474669396877,60.0,14.088489532470703,-0.0,-6.819493592047365e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12750244140625,0.0,0.0,9.374811634188518e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.120849609375,0.0,0.0,9.872148802969603e-05,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,7.2915390774142e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,9.872142982203512e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.123291015625,0.0,0.0,0.0004682895087171,287.029296875,294.1499938964844,294.7551574707031,293.2078552246094,295.7555847167969,294.829345703125,285.3372802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009989127283915,0.0049922736361622,-0.0039933607913553,-0.0089853694662451,0.0,0.0,0.0,-0.0059205126017332,60.0,14.009421348571776,-0.0,-6.80322074231299e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12750244140625,0.0,0.0,9.374811634188518e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.120849609375,0.0,0.0,9.872148802969603e-05,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,7.2915390774142e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,9.872142982203512e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.123291015625,0.0,0.0,0.0004682895087171,287.029296875,294.1499938964844,294.7551574707031,293.2078552246094,295.7555847167969,294.829345703125,285.3372802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009989127283915,0.0049922736361622,-0.0039933607913553,-0.0089853694662451,0.0,0.0,0.0,-0.0059205126017332,60.0,14.009421348571776,-0.0,-6.80322074231299e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107788085937,0.0,0.0,9.36404030653648e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10418701171875,0.0,0.0,9.860804857453331e-05,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12030029296875,0.0,0.0,7.283160812221467e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10791015625,0.0,0.0,9.860799764283e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065979003906,0.0,0.0,0.0004677514662034,287.0072326660156,294.1499938964844,294.736083984375,293.1894836425781,295.7377014160156,294.8121643066406,285.34942626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000997764407657,0.0048754559829831,-0.0038776916917413,-0.0087529029697179,0.0,0.0,0.0,-0.0058945911005139,60.0,13.93117618560791,-0.0,-6.787588802126265e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107788085937,0.0,0.0,9.36404030653648e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10418701171875,0.0,0.0,9.860804857453331e-05,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12030029296875,0.0,0.0,7.283160812221467e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10791015625,0.0,0.0,9.860799764283e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065979003906,0.0,0.0,0.0004677514662034,287.0072326660156,294.1499938964844,294.736083984375,293.1894836425781,295.7377014160156,294.8121643066406,285.34942626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000997764407657,0.0048754559829831,-0.0038776916917413,-0.0087529029697179,0.0,0.0,0.0,-0.0058945911005139,60.0,13.93117618560791,-0.0,-6.787588802126265e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942077636719,0.0,0.0,9.354521898785606e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08770751953125,0.0,0.0,9.850781498244032e-05,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036071777344,0.0,0.0,7.275757525349036e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09136962890625,0.0,0.0,9.850776405073702e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.090087890625,0.0,0.0,0.0004672760260291,286.9854736328125,294.1499938964844,294.71697998046875,293.1711120605469,295.7198486328125,294.79498291015625,285.3614196777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967498481273,0.0047722277231514,-0.0037754781078547,-0.0085474783554673,0.0,0.0,0.0,-0.0058716856874525,60.0,13.854669570922852,-0.0,-6.773791483283277e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942077636719,0.0,0.0,9.354521898785606e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08770751953125,0.0,0.0,9.850781498244032e-05,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036071777344,0.0,0.0,7.275757525349036e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09136962890625,0.0,0.0,9.850776405073702e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.090087890625,0.0,0.0,0.0004672760260291,286.9854736328125,294.1499938964844,294.71697998046875,293.1711120605469,295.7198486328125,294.79498291015625,285.3614196777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967498481273,0.0047722277231514,-0.0037754781078547,-0.0085474783554673,0.0,0.0,0.0,-0.0058716856874525,60.0,13.854669570922852,-0.0,-6.773791483283277e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859680175781,0.0,0.0,9.350079199066386e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794982910156,0.0,0.0,9.846103057498112e-05,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953063964844,0.0,0.0,7.27230217307806e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,9.84609723673202e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818786621094,0.0,0.0,0.0004670541093219,286.9747009277344,294.1499938964844,294.7074279785156,293.1618957519531,295.7109069824219,294.786376953125,285.3673400878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962762705981,0.0047240415588021,-0.0037277652882039,-0.0084515865892171,0.0,0.0,0.0,-0.0058609941042959,60.0,13.81701374053955,-0.0,-6.767355387182762e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,9.346185106551276e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07135009765625,0.0,0.0,9.84200232778676e-05,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870666503906,0.0,0.0,7.269273191923276e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.074951171875,0.0,0.0,9.841997234616429e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736999511719,0.0,0.0,0.0004668596375267,286.9639892578125,294.1499938964844,294.69781494140625,293.1526794433594,295.70196533203125,294.7777709960937,285.3732604980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009958611335605,0.0046818084083497,-0.0036859470419585,-0.0083675421774387,0.0,0.0,0.0,-0.0058516226708889,60.0,13.77995491027832,-0.0,-6.761717230574504e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614929199219,0.0,0.0,9.340080578112976e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551452636719,0.0,0.0,9.835574019234627e-05,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706787109375,0.0,0.0,7.26452490198426e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587158203125,0.0,0.0,9.835568198468536e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574645996094,0.0,0.0,0.0004665547166951,286.94287109375,294.1499938964844,294.6786193847656,293.1341857910156,295.68408203125,294.76043701171875,285.3849792480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952102554962,0.0046155857853591,-0.0036203754134476,-0.0082357572391629,0.0,0.0,0.0,-0.0058369277976453,60.0,13.708345413208008,-0.0,-6.752880921112593e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614929199219,0.0,0.0,9.340080578112976e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551452636719,0.0,0.0,9.835574019234627e-05,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706787109375,0.0,0.0,7.26452490198426e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587158203125,0.0,0.0,9.835568198468536e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574645996094,0.0,0.0,0.0004665547166951,286.94287109375,294.1499938964844,294.6786193847656,293.1341857910156,295.68408203125,294.76043701171875,285.3849792480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009952102554962,0.0046155857853591,-0.0036203754134476,-0.0082357572391629,0.0,0.0,0.0,-0.0058369277976453,60.0,13.708345413208008,-0.0,-6.752880921112593e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453491210937,0.0,0.0,9.335325739812106e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,9.830566705204546e-05,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544128417969,0.0,0.0,7.26082653272897e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426025390625,0.0,0.0,9.830561612034217e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413513183594,0.0,0.0,0.0004663172294385,286.9219665527344,294.1499938964844,294.6593322753906,293.1156311035156,295.66619873046875,294.74298095703125,285.3966064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947029175236,0.0045639984309673,-0.0035692956298589,-0.0081330984830856,0.0,0.0,0.0,-0.0058254799805581,60.0,13.638716697692873,-0.0,-6.746001446344962e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453491210937,0.0,0.0,9.335325739812106e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,9.830566705204546e-05,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544128417969,0.0,0.0,7.26082653272897e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426025390625,0.0,0.0,9.830561612034217e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413513183594,0.0,0.0,0.0004663172294385,286.9219665527344,294.1499938964844,294.6593322753906,293.1156311035156,295.66619873046875,294.74298095703125,285.3966064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947029175236,0.0045639984309673,-0.0035692956298589,-0.0081330984830856,0.0,0.0,0.0,-0.0058254799805581,60.0,13.638716697692873,-0.0,-6.746001446344962e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293273925781,0.0,0.0,9.332905756309628e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231628417969,0.0,0.0,9.828017937252298e-05,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,7.258944242494181e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0266418457031,0.0,0.0,9.828012844081968e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254211425781,0.0,0.0,0.0004661963612306,286.9013671875,294.1499938964844,294.63995361328125,293.09698486328125,295.6482849121094,294.72528076171875,285.4081115722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944448247551,0.0045377206988632,-0.003543275874108,-0.0080808047205209,0.0,0.0,0.0,-0.005819649901241,60.0,13.572443008422852,-0.0,-6.742499181200401e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293273925781,0.0,0.0,9.332905756309628e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231628417969,0.0,0.0,9.828017937252298e-05,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,7.258944242494181e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0266418457031,0.0,0.0,9.828012844081968e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254211425781,0.0,0.0,0.0004661963612306,286.9013671875,294.1499938964844,294.63995361328125,293.09698486328125,295.6482849121094,294.72528076171875,285.4081115722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944448247551,0.0045377206988632,-0.003543275874108,-0.0080808047205209,0.0,0.0,0.0,-0.005819649901241,60.0,13.572443008422852,-0.0,-6.742499181200401e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,9.332382614957167e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0073547363281,0.0,0.0,9.827466419665144e-05,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223083496094,0.0,0.0,7.258536788867787e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,9.827461326494812e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00958251953125,0.0,0.0,0.0004661702259909,286.88104248046875,294.1499938964844,294.6205139160156,293.0782775878906,295.6303405761719,294.7073059082031,285.41949462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943884797394,0.0045320028439164,-0.0035376141313463,-0.0080694258213043,0.0,0.0,0.0,-0.0058183805085718,60.0,13.508977890014648,-0.0,-6.74173676884493e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,9.332382614957167e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0073547363281,0.0,0.0,9.827466419665144e-05,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223083496094,0.0,0.0,7.258536788867787e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,9.827461326494812e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00958251953125,0.0,0.0,0.0004661702259909,286.88104248046875,294.1499938964844,294.6205139160156,293.0782775878906,295.6303405761719,294.7073059082031,285.41949462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943884797394,0.0045320028439164,-0.0035376141313463,-0.0080694258213043,0.0,0.0,0.0,-0.0058183805085718,60.0,13.508977890014648,-0.0,-6.74173676884493e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,9.332816262030974e-05,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99951171875,0.0,0.0,9.827923349803314e-05,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143737792969,0.0,0.0,7.258874393301085e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029296875,0.0,0.0,9.827918256632984e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0017395019531,0.0,0.0,0.0004661919374484,286.8709716796875,294.1499938964844,294.6107788085937,293.06890869140625,295.621337890625,294.6982421875,285.4251403808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944346966221,0.0045366864651441,-0.0035422518849372,-0.008078746497631,0.0,0.0,0.0,-0.0058194207958877,60.0,13.478273391723633,-0.0,-6.742361335909663e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99774169921875,0.0,0.0,9.333741036243735e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99169921875,0.0,0.0,9.828896872932091e-05,299.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,7.259593257913366e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951171875,0.0,0.0,9.82889177976176e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9939270019531,0.0,0.0,0.0004662380961235,286.8609924316406,294.1499938964844,294.6010131835937,293.0595092773437,295.61236572265625,294.6890563964844,285.4307861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945329511538,0.004546686541289,-0.0035521534737199,-0.0080986460670828,0.0,0.0,0.0,-0.0058216392062604,60.0,13.448265075683594,-0.0,-6.743693603539215e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,9.3369024398271e-05,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,9.832226351136342e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99078369140625,0.0,0.0,7.262051803991199e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,9.832221257966012e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783935546875,0.0,0.0,0.0004663960717152,286.8412170410156,294.1499938964844,294.5813903808594,293.0406188964844,295.5943603515625,294.6703796386719,285.44195556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948693914338,0.0045809191651642,-0.0035860498901456,-0.0081667704507708,0.0,0.0,0.0,-0.005829235073179,60.0,13.390416145324709,-0.0,-6.748257419531002e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,9.3369024398271e-05,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,9.832226351136342e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99078369140625,0.0,0.0,7.262051803991199e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,9.832221257966012e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783935546875,0.0,0.0,0.0004663960717152,286.8412170410156,294.1499938964844,294.5813903808594,293.0406188964844,295.5943603515625,294.6703796386719,285.44195556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948693914338,0.0045809191651642,-0.0035860498901456,-0.0081667704507708,0.0,0.0,0.0,-0.005829235073179,60.0,13.390416145324709,-0.0,-6.748257419531002e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667053222656,0.0,0.0,9.34111958486028e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608154296875,0.0,0.0,9.836666140472516e-05,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752197265625,0.0,0.0,7.265331805683672e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,9.836661774897948e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,0.0004666067252401,286.8217163085937,294.1499938964844,294.5616760253906,293.02166748046875,295.5762939453125,294.6513671875,285.4530334472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953181724995,0.0046265916898846,-0.0036312735173851,-0.0082576600834727,0.0,0.0,0.0,-0.0058393687941133,60.0,13.334510803222656,-0.0,-6.754348902404672e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667053222656,0.0,0.0,9.34111958486028e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608154296875,0.0,0.0,9.836666140472516e-05,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752197265625,0.0,0.0,7.265331805683672e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,9.836661774897948e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,0.0004666067252401,286.8217163085937,294.1499938964844,294.5616760253906,293.02166748046875,295.5762939453125,294.6513671875,285.4530334472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953181724995,0.0046265916898846,-0.0036312735173851,-0.0082576600834727,0.0,0.0,0.0,-0.0058393687941133,60.0,13.334510803222656,-0.0,-6.754348902404672e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513854980469,0.0,0.0,9.346358274342492e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.945556640625,0.0,0.0,9.84218277153559e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,7.269406341947615e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488525390625,0.0,0.0,9.84217767836526e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,0.0004668684268835,286.8024597167969,294.1499938964844,294.5418701171875,293.0025939941406,295.5582275390625,294.63201904296875,285.4640197753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009958760347217,0.0046833408996462,-0.0036874648649245,-0.0083705922588706,0.0,0.0,0.0,-0.005851961672306,60.0,13.280312538146973,-0.0,-6.761921866882403e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
