time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048720,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513854980469,0.0,0.0,9.346358274342492e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.945556640625,0.0,0.0,9.84218277153559e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,7.269406341947615e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488525390625,0.0,0.0,9.84217767836526e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,0.0004668684268835,286.8024597167969,294.1499938964844,294.5418701171875,293.0025939941406,295.5582275390625,294.63201904296875,285.4640197753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009958760347217,0.0046833408996462,-0.0036874648649245,-0.0083705922588706,0.0,0.0,0.0,-0.005851961672306,60.0,13.280312538146973,-0.0,-6.761921866882403e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,9.352010965812951e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,9.848135232459754e-05,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,7.273802475538105e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336853027344,0.0,0.0,9.848130139289424e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,0.0004671508213505,286.7834777832031,294.1499938964844,294.5219421386719,292.9834289550781,295.54010009765625,294.6123046875,285.47491455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964780183508,0.0047445795498788,-0.0037481016479432,-0.0084924576804041,0.0,0.0,0.0,-0.0058655501343309,60.0,13.227351188659668,-0.0,-6.770098082142796e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,9.352010965812951e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,9.848135232459754e-05,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,7.273802475538105e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336853027344,0.0,0.0,9.848130139289424e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,0.0004671508213505,286.7834777832031,294.1499938964844,294.5219421386719,292.9834289550781,295.54010009765625,294.6123046875,285.47491455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964780183508,0.0047445795498788,-0.0037481016479432,-0.0084924576804041,0.0,0.0,0.0,-0.0058655501343309,60.0,13.227351188659668,-0.0,-6.770098082142796e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,9.354892245028168e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229431152344,0.0,0.0,9.851169306784868e-05,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369201660156,0.0,0.0,7.276043470483273e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261474609375,0.0,0.0,9.8511649412103e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,0.0004672947688959,286.7740783691406,294.1499938964844,294.5119323730469,292.97381591796875,295.531005859375,294.6023254394531,285.4803161621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967847727239,0.0047757979482412,-0.0037790131755173,-0.008554583415389,0.0,0.0,0.0,-0.0058724773116409,60.0,13.20117473602295,-0.0,-6.774268257458972e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.921142578125,0.0,0.0,9.357681847177446e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154663085937,0.0,0.0,9.854107338469476e-05,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,7.278213161043823e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,9.854102245299146e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91754150390625,0.0,0.0,0.0004674341180361,286.7647399902344,294.1499938964844,294.5018920898437,292.9641418457031,295.5219421386719,294.59228515625,285.4857177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009970818646252,0.0048060175031423,-0.0038089356385171,-0.0086147198453545,0.0,0.0,0.0,-0.0058791828341782,60.0,13.175060272216797,-0.0,-6.778306271826295e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,9.363826393382624e-05,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90057373046875,0.0,0.0,9.860577119980007e-05,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,7.282992010004818e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037170410156,0.0,0.0,9.860572026809676e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026184082031,0.0,0.0,0.0004677410470321,286.7461853027344,294.1499938964844,294.48175048828125,292.9447631835937,295.50372314453125,294.57208251953125,285.4964599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977392619475,0.0048725865781307,-0.0038748474325984,-0.0087471902370452,0.0,0.0,0.0,-0.0058939694426953,60.0,13.122743606567385,-0.0,-6.787205109048955e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,9.363826393382624e-05,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90057373046875,0.0,0.0,9.860577119980007e-05,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,7.282992010004818e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037170410156,0.0,0.0,9.860572026809676e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026184082031,0.0,0.0,0.0004677410470321,286.7461853027344,294.1499938964844,294.48175048828125,292.9447631835937,295.50372314453125,294.57208251953125,285.4964599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977392619475,0.0048725865781307,-0.0038748474325984,-0.0087471902370452,0.0,0.0,0.0,-0.0058939694426953,60.0,13.122743606567385,-0.0,-6.787205109048955e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,9.367086022393778e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858642578125,0.0,0.0,9.864009189186618e-05,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994140625,0.0,0.0,7.2855269536376e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,9.864004096016288e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,0.0004679038829635,286.7279663085937,294.1499938964844,294.4614562988281,292.9252319335937,295.4854736328125,294.5516357421875,285.5071105957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009980830363929,0.0049078771844506,-0.0039097941480576,-0.008817421272397,0.0,0.0,0.0,-0.0059017851017415,60.0,13.069809913635254,-0.0,-6.791925244442609e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,9.367086022393778e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858642578125,0.0,0.0,9.864009189186618e-05,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994140625,0.0,0.0,7.2855269536376e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,9.864004096016288e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,0.0004679038829635,286.7279663085937,294.1499938964844,294.4614562988281,292.9252319335937,295.4854736328125,294.5516357421875,285.5071105957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009980830363929,0.0049078771844506,-0.0039097941480576,-0.008817421272397,0.0,0.0,0.0,-0.0059017851017415,60.0,13.069809913635254,-0.0,-6.791925244442609e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8767395019531,0.0,0.0,9.369962208438665e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87127685546875,0.0,0.0,9.86703744274564e-05,299.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846740722656,0.0,0.0,7.2877635830082e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743591308594,0.0,0.0,9.867033077171072e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,0.0004680475685745,286.71002197265625,294.1499938964844,294.4410095214844,292.90557861328125,295.4671630859375,294.531005859375,285.5176696777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009983892086893,0.0049390182830393,-0.0039406288415193,-0.0088793914765119,0.0,0.0,0.0,-0.0059086950495839,60.0,13.01583766937256,-0.0,-6.796091867045106e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8767395019531,0.0,0.0,9.369962208438665e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87127685546875,0.0,0.0,9.86703744274564e-05,299.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846740722656,0.0,0.0,7.2877635830082e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743591308594,0.0,0.0,9.867033077171072e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,0.0004680475685745,286.71002197265625,294.1499938964844,294.4410095214844,292.90557861328125,295.4671630859375,294.531005859375,285.5176696777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009983892086893,0.0049390182830393,-0.0039406288415193,-0.0088793914765119,0.0,0.0,0.0,-0.0059086950495839,60.0,13.01583766937256,-0.0,-6.796091867045106e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,9.371389751322567e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568725585937,0.0,0.0,9.868541383184493e-05,299.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,7.288873894140124e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598937988281,0.0,0.0,9.868537017609924e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,0.0004681189311668,286.6923522949219,294.1499938964844,294.4204406738281,292.8857727050781,295.4488220214844,294.5103454589844,285.52813720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985411306843,0.0049544610083103,-0.0039559197612106,-0.0089101232588291,0.0,0.0,0.0,-0.0059121223166584,60.0,12.96047306060791,-0.0,-6.798158835863434e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,9.371389751322567e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568725585937,0.0,0.0,9.868541383184493e-05,299.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,7.288873894140124e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598937988281,0.0,0.0,9.868537017609924e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,0.0004681189311668,286.6923522949219,294.1499938964844,294.4204406738281,292.8857727050781,295.4488220214844,294.5103454589844,285.52813720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985411306843,0.0049544610083103,-0.0039559197612106,-0.0089101232588291,0.0,0.0,0.0,-0.0059121223166584,60.0,12.96047306060791,-0.0,-6.798158835863434e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550720214844,0.0,0.0,9.371567284688354e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,9.868727647699416e-05,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,7.289012137334794e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85272216796875,0.0,0.0,9.868723282124849e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516845703125,0.0,0.0,0.0004681277787312,286.68359375,294.1499938964844,294.4100952148437,292.8758239746094,295.43963623046875,294.5,285.5333557128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985596407204,0.0049563637003302,-0.0039578038267791,-0.0089139090850949,0.0,0.0,0.0,-0.0059125437401235,60.0,12.932255744934082,-0.0,-6.798413210162836e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479309082031,0.0,0.0,9.371220949105918e-05,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,9.868363122222944e-05,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85565185546875,0.0,0.0,7.288742199307308e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455810546875,0.0,0.0,9.868358756648377e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,0.0004681104910559,286.6749267578125,294.1499938964844,294.39971923828125,292.8658447265625,295.430419921875,294.4896850585937,285.53857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985226206481,0.0049525890499353,-0.0039540668949484,-0.0089063979685306,0.0,0.0,0.0,-0.0059117064811289,60.0,12.903532028198242,-0.0,-6.797908014277709e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,9.368958853883667e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284912109375,0.0,0.0,9.8659802461043e-05,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84136962890625,0.0,0.0,7.286982872756198e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,9.865975880529732e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,0.0004679975099861,286.6578063964844,294.1499938964844,294.3788452148437,292.84576416015625,295.4120178222656,294.46905517578125,285.54888916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009982812916859,0.0049280286766588,-0.0039297477342188,-0.0088575230911374,0.0,0.0,0.0,-0.0059062573127448,60.0,12.844322204589844,-0.0,-6.79462175412482e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,9.368958853883667e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284912109375,0.0,0.0,9.8659802461043e-05,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84136962890625,0.0,0.0,7.286982872756198e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,9.865975880529732e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,0.0004679975099861,286.6578063964844,294.1499938964844,294.3788452148437,292.84576416015625,295.4120178222656,294.46905517578125,285.54888916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009982812916859,0.0049280286766588,-0.0039297477342188,-0.0088575230911374,0.0,0.0,0.0,-0.0059062573127448,60.0,12.844322204589844,-0.0,-6.79462175412482e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197021484375,0.0,0.0,9.365300502395256e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,9.86212762654759e-05,299.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272399902344,0.0,0.0,7.284137245733291e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81744384765625,0.0,0.0,9.86212326097302e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,0.0004678147670347,286.64093017578125,294.1499938964844,294.3578186035156,292.82550048828125,295.3935241699219,294.4485168457031,285.5591735839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978913003578,0.0048883343115448,-0.0038904428947716,-0.0087785301730036,0.0,0.0,0.0,-0.005897450260818,60.0,12.78347873687744,-0.0,-6.789311157717749e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197021484375,0.0,0.0,9.365300502395256e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,9.86212762654759e-05,299.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272399902344,0.0,0.0,7.284137245733291e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81744384765625,0.0,0.0,9.86212326097302e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,0.0004678147670347,286.64093017578125,294.1499938964844,294.3578186035156,292.82550048828125,295.3935241699219,294.4485168457031,285.5591735839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978913003578,0.0048883343115448,-0.0038904428947716,-0.0087785301730036,0.0,0.0,0.0,-0.005897450260818,60.0,12.78347873687744,-0.0,-6.789311157717749e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,9.35953066800721e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,9.856052201939748e-05,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,7.279649435076863e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,9.856047836365178e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,0.0004675266100093,286.6243591308594,294.1499938964844,294.33660888671875,292.8051147460937,295.3750305175781,294.4281005859375,285.5693664550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.000997276045382,0.0048257550224661,-0.0038284787442535,-0.0086539974436163,0.0,0.0,0.0,-0.0058835633099079,60.0,12.720239639282228,-0.0,-6.780943806461438e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,9.35953066800721e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,9.856052201939748e-05,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,7.279649435076863e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,9.856047836365178e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,0.0004675266100093,286.6243591308594,294.1499938964844,294.33660888671875,292.8051147460937,295.3750305175781,294.4281005859375,285.5693664550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.000997276045382,0.0048257550224661,-0.0038284787442535,-0.0086539974436163,0.0,0.0,0.0,-0.0058835633099079,60.0,12.720239639282228,-0.0,-6.780943806461438e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,9.352467895951122e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,9.848614718066528e-05,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,7.274156087078154e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,9.84861035249196e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889099121094,0.0,0.0,0.0004671738424804,286.6080322265625,294.1499938964844,294.31524658203125,292.7845458984375,295.35650634765625,294.4078063964844,285.5794982910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996523303911,0.0047491579316556,-0.0037526346277445,-0.0085015688091516,0.0,0.0,0.0,-0.0058665676042437,60.0,12.655353546142578,-0.0,-6.770709859438284e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,9.352467895951122e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,9.848614718066528e-05,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,7.274156087078154e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,9.84861035249196e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889099121094,0.0,0.0,0.0004671738424804,286.6080322265625,294.1499938964844,294.31524658203125,292.7845458984375,295.35650634765625,294.4078063964844,285.5794982910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996523303911,0.0047491579316556,-0.0037526346277445,-0.0085015688091516,0.0,0.0,0.0,-0.0058665676042437,60.0,12.655353546142578,-0.0,-6.770709859438284e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853088378906,0.0,0.0,9.348287130706012e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,9.844212036114186e-05,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926025390625,0.0,0.0,7.270904461620376e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831115722656,0.0,0.0,9.844207670539618e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.0,0.0,0.000466964993393,286.5999450683594,294.1499938964844,294.3044738769531,292.7742004394531,295.3471984863281,294.397705078125,285.58453369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009960774332284,0.004703817423433,-0.0037077399902045,-0.0084113404154777,0.0,0.0,0.0,-0.0058565060608088,60.0,12.622152328491213,-0.0,-6.764655324786872e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,9.343760757474227e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735290527344,0.0,0.0,9.839444828685372e-05,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857971191406,0.0,0.0,7.267383625730872e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,9.839441190706566e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753601074219,0.0,0.0,0.0004667388857342,286.5919189453125,294.1499938964844,294.2936706542969,292.7637939453125,295.3379211425781,294.3876342773437,285.589599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955950081348,0.0046547278761863,-0.0036591331008821,-0.0083136521279811,0.0,0.0,0.0,-0.0058456137776374,60.0,12.588595390319824,-0.0,-6.758102699677694e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651062011719,0.0,0.0,9.333656635135412e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,9.828805195866153e-05,299.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,7.259524863911793e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,9.828800830291584e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.761962890625,0.0,0.0,0.0004662341962102,286.5760803222656,294.1499938964844,294.2719421386719,292.7428894042969,295.3193359375,294.3676452636719,285.599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945180499926,0.0045451610349118,-0.0035506431013345,-0.0080956108868122,0.0,0.0,0.0,-0.0058213016018271,60.0,12.520017623901367,-0.0,-6.743490388316786e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651062011719,0.0,0.0,9.333656635135412e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,9.828805195866153e-05,299.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,7.259524863911793e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,9.828800830291584e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.761962890625,0.0,0.0,0.0004662341962102,286.5760803222656,294.1499938964844,294.2719421386719,292.7428894042969,295.3193359375,294.3676452636719,285.599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945180499926,0.0045451610349118,-0.0035506431013345,-0.0080956108868122,0.0,0.0,0.0,-0.0058213016018271,60.0,12.520017623901367,-0.0,-6.743490388316786e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,9.322247933596373e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,9.816791134653612e-05,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,7.250651106005535e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,9.816786769079044e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.0004656643141061,286.5604858398437,294.1499938964844,294.25,292.7217712402344,295.3006896972656,294.3478088378906,285.6095886230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009933022083714,0.0044214483350515,-0.0034281462430953,-0.0078494185581803,0.0,0.0,0.0,-0.0057938508689403,60.0,12.449700355529783,-0.0,-6.727010770646302e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,9.322247933596373e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,9.816791134653612e-05,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,7.250651106005535e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,9.816786769079044e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.0004656643141061,286.5604858398437,294.1499938964844,294.25,292.7217712402344,295.3006896972656,294.3478088378906,285.6095886230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009933022083714,0.0044214483350515,-0.0034281462430953,-0.0078494185581803,0.0,0.0,0.0,-0.0057938508689403,60.0,12.449700355529783,-0.0,-6.727010770646302e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,9.3071699666325e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,9.80091281235218e-05,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,7.238923717522994e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366027832031,0.0,0.0,9.800909174373372e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73565673828125,0.0,0.0,0.0004649111651815,286.545166015625,294.1499938964844,294.2245178222656,292.7008056640625,295.281982421875,294.3280334472656,285.6194763183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009916953276842,0.0042579574510455,-0.0032662621233612,-0.00752406520769,0.0,0.0,0.0,-0.0057575739920139,60.0,12.37709617614746,-0.0,-6.705263189132894e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,9.3071699666325e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,9.80091281235218e-05,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,7.238923717522994e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366027832031,0.0,0.0,9.800909174373372e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73565673828125,0.0,0.0,0.0004649111651815,286.545166015625,294.1499938964844,294.2245178222656,292.7008056640625,295.281982421875,294.3280334472656,285.6194763183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009916953276842,0.0042579574510455,-0.0032662621233612,-0.00752406520769,0.0,0.0,0.0,-0.0057575739920139,60.0,12.37709617614746,-0.0,-6.705263189132894e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,9.286010754294692e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72100830078125,0.0,0.0,9.778630919754504e-05,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,7.222466228995472e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,9.778627281775698e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227478027344,0.0,0.0,0.0004638542304746,286.5301513671875,294.1499938964844,294.19244384765625,292.6803283691406,295.2631530761719,294.3076477050781,285.6293334960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009894404793158,0.0040285387076437,-0.0030390981119126,-0.0070675089955329,0.0,0.0,0.0,-0.005706668831408,60.0,12.29968547821045,-0.0,-6.6748050642218e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,9.286010754294692e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72100830078125,0.0,0.0,9.778630919754504e-05,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,7.222466228995472e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,9.778627281775698e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227478027344,0.0,0.0,0.0004638542304746,286.5301513671875,294.1499938964844,294.19244384765625,292.6803283691406,295.2631530761719,294.3076477050781,285.6293334960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009894404793158,0.0040285387076437,-0.0030390981119126,-0.0070675089955329,0.0,0.0,0.0,-0.005706668831408,60.0,12.29968547821045,-0.0,-6.6748050642218e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,9.273177420254795e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71466064453125,0.0,0.0,9.76511655608192e-05,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,7.212484342744574e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,9.765112918103114e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,0.000463213189505,286.5227355957031,294.1499938964844,294.174072265625,292.6702880859375,295.2536315917969,294.2970886230469,285.6342468261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009880729485303,0.0038893942255526,-0.0029013212770223,-0.0067906025797128,0.0,0.0,0.0,-0.0056757945567369,60.0,12.25886344909668,-0.0,-6.656366480228827e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130432128906,0.0,0.0,9.258988575311378e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,9.750175377121197e-05,299.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198486328125,0.0,0.0,7.201448897831142e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109680175781,0.0,0.0,9.750171011546628e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,0.0004625044530257,286.5154113769531,294.1499938964844,294.1542358398437,292.6603088378906,295.2440490722656,294.2862548828125,285.6391296386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009865610627457,0.0037355565000325,-0.0027489955537021,-0.0064844535663723,0.0,0.0,0.0,-0.0056416597217321,60.0,12.216707229614258,-0.0,-6.636010141392036e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004699707031,0.0,0.0,9.22825638554059e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.717812645249067e-05,299.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70721435546875,0.0,0.0,7.177545921877027e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,9.7178082796745e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,0.0004609693132806,286.5009765625,294.1499938964844,294.1104431152344,292.64068603515625,295.2246398925781,294.2640075683594,285.6488647460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009832860669121,0.0034023448824882,-0.0024190586991608,-0.0058213328011333,0.0,0.0,0.0,-0.0055677248165011,60.0,12.12932300567627,-0.0,-6.59202683550575e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004699707031,0.0,0.0,9.22825638554059e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.717812645249067e-05,299.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70721435546875,0.0,0.0,7.177545921877027e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,9.7178082796745e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,0.0004609693132806,286.5009765625,294.1499938964844,294.1104431152344,292.64068603515625,295.2246398925781,294.2640075683594,285.6488647460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009832860669121,0.0034023448824882,-0.0024190586991608,-0.0058213328011333,0.0,0.0,0.0,-0.0055677248165011,60.0,12.12932300567627,-0.0,-6.59202683550575e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,9.2008885985706e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,9.688992577139288e-05,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,7.156259380280972e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68609619140625,0.0,0.0,9.68898893916048e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,0.0004596022481564,286.48681640625,294.1499938964844,294.0614318847656,292.6214294433594,295.2048034667969,294.2408447265625,285.6585388183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009803696302697,0.0031056054867804,-0.0021252357400953,-0.0052307904697954,0.0,0.0,0.0,-0.0055018821731209,60.0,12.041872024536133,-0.0,-6.552981801632995e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,9.2008885985706e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,9.688992577139288e-05,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,7.156259380280972e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68609619140625,0.0,0.0,9.68898893916048e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,0.0004596022481564,286.48681640625,294.1499938964844,294.0614318847656,292.6214294433594,295.2048034667969,294.2408447265625,285.6585388183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009803696302697,0.0031056054867804,-0.0021252357400953,-0.0052307904697954,0.0,0.0,0.0,-0.0055018821731209,60.0,12.041872024536133,-0.0,-6.552981801632995e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
