time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051060,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,9.188641706714408e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,9.676095942268148e-05,299.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824951171875,0.0,0.0,7.146733696572483e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,9.67609230428934e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,0.000458990514744,286.4729309082031,294.1499938964844,294.0077819824219,292.6025085449219,295.1844482421875,294.2159729003906,285.6681213378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009790641488507,0.0029727986548095,-0.0019937346223741,-0.004966489970684,0.0,0.0,0.0,-0.0054724132642149,60.0,11.964198112487791,-0.0,-6.535544372354708e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,9.188641706714408e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,9.676095942268148e-05,299.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824951171875,0.0,0.0,7.146733696572483e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,9.67609230428934e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,0.000458990514744,286.4729309082031,294.1499938964844,294.0077819824219,292.6025085449219,295.1844482421875,294.2159729003906,285.6681213378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009790641488507,0.0029727986548095,-0.0019937346223741,-0.004966489970684,0.0,0.0,0.0,-0.0054724132642149,60.0,11.964198112487791,-0.0,-6.535544372354708e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6638488769531,0.0,0.0,9.20191960176453e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,9.690077422419564e-05,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,7.157061190810055e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618957519531,0.0,0.0,9.690073784440756e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,0.0004596537910401,286.45928955078125,294.1499938964844,293.94989013671875,292.5838623046875,295.1634216308594,294.18682861328125,285.6776733398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009804782457649,0.0031167198903858,-0.0021362416446208,-0.0052529098466038,0.0,0.0,0.0,-0.0055043450556695,60.0,11.90817165374756,-0.0,-6.554441966954982e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6638488769531,0.0,0.0,9.20191960176453e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,9.690077422419564e-05,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,7.157061190810055e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618957519531,0.0,0.0,9.690073784440756e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,0.0004596537910401,286.45928955078125,294.1499938964844,293.94989013671875,292.5838623046875,295.1634216308594,294.18682861328125,285.6776733398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009804782457649,0.0031167198903858,-0.0021362416446208,-0.0052529098466038,0.0,0.0,0.0,-0.0055043450556695,60.0,11.90817165374756,-0.0,-6.554441966954982e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,9.218497871188448e-05,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,9.707535355119036e-05,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,7.169954915298149e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,9.707531717140228e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.0,0.0004604819114319,286.4525451660156,294.1499938964844,293.9195251464844,292.5746154785156,295.1526184082031,294.1692810058594,285.68243408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822443826124,0.0032964376732707,-0.0023141931742429,-0.0056105675175786,0.0,0.0,0.0,-0.0055442210286855,60.0,11.890833854675291,-0.0,-6.578078171060042e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65191650390625,0.0,0.0,9.240028884960338e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474914550781,0.0,0.0,9.730208694236352e-05,299.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,7.186701986938715e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,9.730205056257546e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,0.0004615574434865,286.44586181640625,294.1499938964844,293.8882751464844,292.5654296875,295.1416015625,294.1493225097656,285.68719482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000984538346529,0.0035298552829772,-0.0025453169364482,-0.0060750916600227,0.0,0.0,0.0,-0.0055960128083825,60.0,11.879735946655272,-0.0,-6.608841118804777e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400756835937,0.0,0.0,9.28888621274382e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,9.781657718122004e-05,299.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,7.22470140317455e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,9.781654080143198e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,0.0004639979742933,286.4325866699219,294.1499938964844,293.82342529296875,292.5472106933594,295.118896484375,294.10137939453125,285.6966247558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009897438576444,0.0040594930760562,-0.003069749334827,-0.0071291113272309,0.0,0.0,0.0,-0.0057135326787829,60.0,11.870137214660645,-0.0,-6.678910580149022e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400756835937,0.0,0.0,9.28888621274382e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,9.781657718122004e-05,299.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,7.22470140317455e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,9.781654080143198e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,0.0004639979742933,286.4325866699219,294.1499938964844,293.82342529296875,292.5472106933594,295.118896484375,294.10137939453125,285.6966247558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009897438576444,0.0040594930760562,-0.003069749334827,-0.0071291113272309,0.0,0.0,0.0,-0.0057135326787829,60.0,11.870137214660645,-0.0,-6.678910580149022e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,9.332226181868464e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240234375,0.0,0.0,9.827296889852732e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,7.2584101872053e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264343261719,0.0,0.0,9.827293251873924e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,0.0004661628918256,286.4195251464844,294.1499938964844,293.7557678222656,292.5291442871094,295.0953063964844,294.04364013671875,285.7059936523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943615878,0.0045293034054338,-0.0035349417012184,-0.0080640539526939,0.0,0.0,0.0,-0.0058177798055112,60.0,11.865744590759276,-0.0,-6.741377234220637e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,9.332226181868464e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240234375,0.0,0.0,9.827296889852732e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,7.2584101872053e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264343261719,0.0,0.0,9.827293251873924e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,0.0004661628918256,286.4195251464844,294.1499938964844,293.7557678222656,292.5291442871094,295.0953063964844,294.04364013671875,285.7059936523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943615878,0.0045293034054338,-0.0035349417012184,-0.0080640539526939,0.0,0.0,0.0,-0.0058177798055112,60.0,11.865744590759276,-0.0,-6.741377234220637e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167297363281,0.0,0.0,9.345142461825162e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,9.840897837420924e-05,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228942871094,0.0,0.0,7.268456101883203e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,9.840894199442118e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,0.000466808094643,286.4066467285156,294.1499938964844,293.685791015625,292.5111999511719,295.07080078125,293.9804992675781,285.71533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099573796615,0.0046692877076566,-0.0036735497415065,-0.0083426255732774,0.0,0.0,0.0,-0.0058488436043262,60.0,11.844036102294922,-0.0,-6.760046034059998e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167297363281,0.0,0.0,9.345142461825162e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,9.840897837420924e-05,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228942871094,0.0,0.0,7.268456101883203e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,9.840894199442118e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,0.000466808094643,286.4066467285156,294.1499938964844,293.685791015625,292.5111999511719,295.07080078125,293.9804992675781,285.71533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099573796615,0.0046692877076566,-0.0036735497415065,-0.0083426255732774,0.0,0.0,0.0,-0.0058488436043262,60.0,11.844036102294922,-0.0,-6.760046034059998e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,9.294690244132652e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,9.787768794922158e-05,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,7.229215407278389e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,9.787765884539112e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026306152344,0.0,0.0,0.0004642879357561,286.3940734863281,294.1499938964844,293.614013671875,292.49334716796875,295.04559326171875,293.92236328125,285.724609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009903624886646,0.0041223238222301,-0.00313196121715,-0.0072541465051472,0.0,0.0,0.0,-0.005727479699999,60.0,11.774320602416992,-0.0,-6.687247378067698e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,9.294690244132652e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,9.787768794922158e-05,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,7.229215407278389e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,9.787765884539112e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026306152344,0.0,0.0,0.0004642879357561,286.3940734863281,294.1499938964844,293.614013671875,292.49334716796875,295.04559326171875,293.92236328125,285.724609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009903624886646,0.0041223238222301,-0.00313196121715,-0.0072541465051472,0.0,0.0,0.0,-0.005727479699999,60.0,11.774320602416992,-0.0,-6.687247378067698e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,9.264748950954528e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,9.756239160196856e-05,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60577392578125,0.0,0.0,7.205927249742672e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978698730469,0.0,0.0,9.756235522218049e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970458984375,0.0,0.0,0.0004627922899089,286.387939453125,294.1499938964844,293.5775756835937,292.4844665527344,295.0326232910156,293.8970947265625,285.7292175292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009871723596006,0.0037977136671543,-0.0028105415403842,-0.0066081508994102,0.0,0.0,0.0,-0.005655454006046,60.0,11.725015640258787,-0.0,-6.644231120844779e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941467285156,0.0,0.0,9.235063043888658e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899658203125,0.0,0.0,9.724978008307517e-05,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,7.182838453445584e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,9.724975097924472e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,0.0004613094206433,286.3818664550781,294.1499938964844,293.54083251953125,292.4756164550781,295.0195617675781,293.87213134765625,285.7337951660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009840081911534,0.0034758655820041,-0.0024918573908507,-0.0059676468372344,0.0,0.0,0.0,-0.0055840350687503,60.0,11.674477577209473,-0.0,-6.601719348964252e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831604003906,0.0,0.0,9.190888522425666e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,9.678460628492758e-05,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,7.148480653995648e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,9.67845699051395e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,0.0004591028555296,286.36993408203125,294.1499938964844,293.466796875,292.4579467773437,294.99285888671875,293.8270263671875,285.74298095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009793017525225,0.0029969241004437,-0.0020176223479211,-0.0050145015120506,0.0,0.0,0.0,-0.005477768369019,60.0,11.577125549316406,-0.0,-6.538710550785255e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831604003906,0.0,0.0,9.190888522425666e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,9.678460628492758e-05,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,7.148480653995648e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,9.67845699051395e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,0.0004591028555296,286.36993408203125,294.1499938964844,293.466796875,292.4579467773437,294.99285888671875,293.8270263671875,285.74298095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009793017525225,0.0029969241004437,-0.0020176223479211,-0.0050145015120506,0.0,0.0,0.0,-0.005477768369019,60.0,11.577125549316406,-0.0,-6.538710550785255e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,9.193697769660504e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,9.681419032858685e-05,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,7.150664896471426e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,9.681415394879878e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697631835937,0.0,0.0,0.0004592431942,286.35821533203125,294.1499938964844,293.3923645019531,292.4403991699219,294.9653625488281,293.77801513671875,285.7520751953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009796002414077,0.0030273536685854,-0.0020477536600083,-0.005075060762465,0.0,0.0,0.0,-0.0054845171980559,60.0,11.50955295562744,-0.0,-6.542704511502961e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,9.193697769660504e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,9.681419032858685e-05,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,7.150664896471426e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,9.681415394879878e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697631835937,0.0,0.0,0.0004592431942,286.35821533203125,294.1499938964844,293.3923645019531,292.4403991699219,294.9653625488281,293.77801513671875,285.7520751953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009796002414077,0.0030273536685854,-0.0020477536600083,-0.005075060762465,0.0,0.0,0.0,-0.0054845171980559,60.0,11.50955295562744,-0.0,-6.542704511502961e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,9.238527127308772e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575866699219,0.0,0.0,9.728625445859508e-05,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674133300781,0.0,0.0,7.185532012954354e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,9.72862253547646e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590515136719,0.0,0.0,0.0004614825011231,286.3466491699219,294.1499938964844,293.3179931640625,292.4229736328125,294.93701171875,293.7181701660156,285.7611389160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009843761799857,0.0035133373457938,-0.0025289610493928,-0.0060422192327678,0.0,0.0,0.0,-0.0055923480540513,60.0,11.478633880615234,-0.0,-6.6066618842342e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,9.238527127308772e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575866699219,0.0,0.0,9.728625445859508e-05,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674133300781,0.0,0.0,7.185532012954354e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,9.72862253547646e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590515136719,0.0,0.0,0.0004614825011231,286.3466491699219,294.1499938964844,293.3179931640625,292.4229736328125,294.93701171875,293.7181701660156,285.7611389160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009843761799857,0.0035133373457938,-0.0025289610493928,-0.0060422192327678,0.0,0.0,0.0,-0.0055923480540513,60.0,11.478633880615234,-0.0,-6.6066618842342e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,9.292692266171798e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.0,0.0,9.785664587980136e-05,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,7.227660535136238e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492248535156,0.0,0.0,9.785660950001328e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,0.0004641881969291,286.33526611328125,294.1499938964844,293.244140625,292.4056701660156,294.9075012207031,293.6433410644531,285.7701721191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009901443263515,0.0041005248203873,-0.0031103803776204,-0.0072107687592506,0.0,0.0,0.0,-0.0057226233184337,60.0,11.474204063415527,-0.0,-6.684354758590416e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,9.292692266171798e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.0,0.0,9.785664587980136e-05,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,7.227660535136238e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492248535156,0.0,0.0,9.785660950001328e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,0.0004641881969291,286.33526611328125,294.1499938964844,293.244140625,292.4056701660156,294.9075012207031,293.6433410644531,285.7701721191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009901443263515,0.0041005248203873,-0.0031103803776204,-0.0072107687592506,0.0,0.0,0.0,-0.0057226233184337,60.0,11.474204063415527,-0.0,-6.684354758590416e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,9.314155613537878e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,9.808266622712836e-05,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513610839844,0.0,0.0,7.24435449228622e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,9.808262984734029e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,0.0004652603238355,286.3296203613281,294.1499938964844,293.20758056640625,292.3970642089844,294.8924255371094,293.60321044921875,285.774658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009924314217641,0.0043331901542842,-0.0033407586161047,-0.0076737841591238,0.0,0.0,0.0,-0.0057742507196962,60.0,11.472366333007812,-0.0,-6.715266209766926e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,9.344738646177576e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,9.840471466304734e-05,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,7.268141052918509e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386962890625,0.0,0.0,9.840468555921689e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,0.000466788013,286.32403564453125,294.1499938964844,293.1713256835937,292.3885192871094,294.8771057128906,293.5599365234375,285.7791442871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009956924477592,0.0046647177077829,-0.003669025376439,-0.0083335321396589,0.0,0.0,0.0,-0.0058478266000747,60.0,11.475873947143556,-0.0,-6.759436388392714e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,9.362227137899026e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,9.858887642621994e-05,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,7.281742728082463e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,9.858884004643188e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274963378906,0.0,0.0,0.0004676616226788,286.3129577636719,294.1499938964844,293.1000061035156,292.3716125488281,294.8461303710937,293.4775085449219,285.7880554199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009975545108318,0.0048542688600718,-0.0038567141164094,-0.0087107419967651,0.0,0.0,0.0,-0.0058898814022541,60.0,11.459235191345217,-0.0,-6.78475586823879e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,9.362227137899026e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,9.858887642621994e-05,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,7.281742728082463e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,9.858884004643188e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274963378906,0.0,0.0,0.0004676616226788,286.3129577636719,294.1499938964844,293.1000061035156,292.3716125488281,294.8461303710937,293.4775085449219,285.7880554199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009975545108318,0.0048542688600718,-0.0038567141164094,-0.0087107419967651,0.0,0.0,0.0,-0.0058898814022541,60.0,11.459235191345217,-0.0,-6.78475586823879e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,9.300727833760902e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51593017578125,0.0,0.0,9.79412579908967e-05,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,7.233910582726821e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,9.794122888706625e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,0.0004645896260626,286.30224609375,294.1499938964844,293.0306701660156,292.3549499511719,294.81451416015625,293.4071044921875,285.79693603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009910038206726,0.0041875611059367,-0.0031965570524334,-0.007383971940726,0.0,0.0,0.0,-0.0057419557124376,60.0,11.388240814208984,-0.0,-6.695909604559347e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,9.300727833760902e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51593017578125,0.0,0.0,9.79412579908967e-05,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,7.233910582726821e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,9.794122888706625e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,0.0004645896260626,286.30224609375,294.1499938964844,293.0306701660156,292.3549499511719,294.81451416015625,293.4071044921875,285.79693603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009910038206726,0.0041875611059367,-0.0031965570524334,-0.007383971940726,0.0,0.0,0.0,-0.0057419557124376,60.0,11.388240814208984,-0.0,-6.695909604559347e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,9.259404032491148e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059814453125,0.0,0.0,9.750609751790762e-05,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,7.201769039966166e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,9.750606841407716e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0004625254368875,286.29180908203125,294.1499938964844,292.9637451171875,292.338623046875,294.7823486328125,293.34625244140625,285.8057556152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009865952888503,0.0037395355757325,-0.0027529401704669,-0.0064923767931759,0.0,0.0,0.0,-0.0056425184011459,60.0,11.305696487426758,-0.0,-6.63653736410197e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,9.259404032491148e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059814453125,0.0,0.0,9.750609751790762e-05,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,7.201769039966166e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,9.750606841407716e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0004625254368875,286.29180908203125,294.1499938964844,292.9637451171875,292.338623046875,294.7823486328125,293.34625244140625,285.8057556152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009865952888503,0.0037395355757325,-0.0027529401704669,-0.0064923767931759,0.0,0.0,0.0,-0.0056425184011459,60.0,11.305696487426758,-0.0,-6.63653736410197e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,9.219688945449887e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961853027344,0.0,0.0,9.708787547424436e-05,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,7.170879689510912e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,9.70878463704139e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49755859375,0.0,0.0,0.0004605415742844,286.2815856933594,294.1499938964844,292.8997497558594,292.3226928710937,294.7498474121094,293.2908630371094,285.8145446777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009823659202083,0.0033089478965848,-0.0023265820927917,-0.0056354659609496,0.0,0.0,0.0,-0.0055469898506999,60.0,11.222224235534668,-0.0,-6.579725209121534e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,9.219688945449887e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961853027344,0.0,0.0,9.708787547424436e-05,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,7.170879689510912e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,9.70878463704139e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49755859375,0.0,0.0,0.0004605415742844,286.2815856933594,294.1499938964844,292.8997497558594,292.3226928710937,294.7498474121094,293.2908630371094,285.8145446777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009823659202083,0.0033089478965848,-0.0023265820927917,-0.0056354659609496,0.0,0.0,0.0,-0.0055469898506999,60.0,11.222224235534668,-0.0,-6.579725209121534e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,9.20510574360378e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,9.69343018368818e-05,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004272460937,0.0,0.0,7.159537199186161e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,9.693427273305132e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,0.0004598131345119,286.27655029296875,294.1499938964844,292.8690185546875,292.3149108886719,294.7334899902344,293.2645874023437,285.81890869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009808142203837,0.0031508340034633,-0.0021700197830796,-0.0053208000026643,0.0,0.0,0.0,-0.0055119176395237,60.0,11.182923316955566,-0.0,-6.55892549161763e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,9.2028065409977e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4865417480469,0.0,0.0,9.69100947258994e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,7.157748768804595e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,9.691006562206894e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,0.0004596982907969,286.2715759277344,294.1499938964844,292.83917236328125,292.3072509765625,294.71697998046875,293.2378234863281,285.82330322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009805689333006,0.0031258964445441,-0.0021453276276588,-0.0052711721509695,0.0,0.0,0.0,-0.005506383255124,60.0,11.151058197021484,-0.0,-6.555647757977567e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,9.215961472364144e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,9.704862168291584e-05,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,7.16798022040166e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,9.704859257908538e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,0.0004603554261848,286.26171875,294.1499938964844,292.7824401855469,292.2923278808594,294.6836853027344,293.1822814941406,285.8320007324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009819701081141,0.0032684933394193,-0.0022865233477205,-0.0055549554526805,0.0,0.0,0.0,-0.0055380221456289,60.0,11.102848052978516,-0.0,-6.574400401859748e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,9.215961472364144e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,9.704862168291584e-05,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,7.16798022040166e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,9.704859257908538e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,0.0004603554261848,286.26171875,294.1499938964844,292.7824401855469,292.2923278808594,294.6836853027344,293.1822814941406,285.8320007324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009819701081141,0.0032684933394193,-0.0022865233477205,-0.0055549554526805,0.0,0.0,0.0,-0.0055380221456289,60.0,11.102848052978516,-0.0,-6.574400401859748e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,9.253742609871551e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,9.74464710452594e-05,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,7.197365630418062e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,9.744644194142892e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,0.0004622426640707,286.25213623046875,294.1499938964844,292.7300720214844,292.2780456542969,294.64971923828125,293.11767578125,285.84063720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009859951678663,0.0036780619993805,-0.0026920668315142,-0.006370035931468,0.0,0.0,0.0,-0.0056288987398147,60.0,11.08584213256836,-0.0,-6.62841088683308e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
