time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053400,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,9.253742609871551e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,9.74464710452594e-05,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,7.197365630418062e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,9.744644194142892e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,0.0004622426640707,286.25213623046875,294.1499938964844,292.7300720214844,292.2780456542969,294.64971923828125,293.11767578125,285.84063720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009859951678663,0.0036780619993805,-0.0026920668315142,-0.006370035931468,0.0,0.0,0.0,-0.0056288987398147,60.0,11.08584213256836,-0.0,-6.62841088683308e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,9.292709000874312e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,9.785680595086887e-05,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,7.22767217666842e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,9.785677684703842e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596252441406,0.0,0.0,0.0004641891282517,286.24267578125,294.1499938964844,292.6824951171875,292.2644958496094,294.615478515625,293.0494079589844,285.8492431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009901445591822,0.0041004731319844,-0.0031103284563869,-0.0072106653824448,0.0,0.0,0.0,-0.0057226149365305,60.0,11.076655387878418,-0.0,-6.684348363705794e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,9.292709000874312e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,9.785680595086887e-05,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,7.22767217666842e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,9.785677684703842e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596252441406,0.0,0.0,0.0004641891282517,286.24267578125,294.1499938964844,292.6824951171875,292.2644958496094,294.615478515625,293.0494079589844,285.8492431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009901445591822,0.0041004731319844,-0.0031103284563869,-0.0072106653824448,0.0,0.0,0.0,-0.0057226149365305,60.0,11.076655387878418,-0.0,-6.684348363705794e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,9.32860784814693e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,9.82348356046714e-05,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577331542969,0.0,0.0,7.25559366401285e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,9.823480650084092e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,0.0004659823607653,286.2333984375,294.1499938964844,292.6402587890625,292.2517395019531,294.5809631347656,292.9813842773437,285.8578186035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939661249518,0.0044896155595779,-0.0034956492017954,-0.0079850796610116,0.0,0.0,0.0,-0.005808946210891,60.0,11.07077407836914,-0.0,-6.736089375181109e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,9.32860784814693e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,9.82348356046714e-05,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577331542969,0.0,0.0,7.25559366401285e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,9.823480650084092e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,0.0004659823607653,286.2333984375,294.1499938964844,292.6402587890625,292.2517395019531,294.5809631347656,292.9813842773437,285.8578186035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939661249518,0.0044896155595779,-0.0034956492017954,-0.0079850796610116,0.0,0.0,0.0,-0.005808946210891,60.0,11.07077407836914,-0.0,-6.736089375181109e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,9.345437865704298e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,9.841206338023768e-05,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,7.268683839356527e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,9.84120342764072e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,0.0004668230540119,286.22882080078125,294.1499938964844,292.6212463378906,292.2456970214844,294.5636901855469,292.9477844238281,285.8620910644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957503061741,0.0046720425598323,-0.0036762922536581,-0.0083481231704354,0.0,0.0,0.0,-0.0058493805117905,60.0,11.067971229553224,-0.0,-6.760415516282593e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,9.35924836085178e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,9.855749522102995e-05,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,7.279424607986584e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,9.855746611719952e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,0.0004675129021052,286.2242431640625,294.1499938964844,292.603759765625,292.2398986816406,294.54638671875,292.9144592285156,285.8663635253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009972302941605,0.0048217452131211,-0.0038245150353759,-0.0086460243910551,0.0,0.0,0.0,-0.0058826417662203,60.0,11.064645767211914,-0.0,-6.78040876778141e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345092773437,0.0,0.0,9.379225230077282e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,9.876786498352884e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,7.294962415471673e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,9.87678358796984e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,0.0004685108142439,286.2153015136719,294.1499938964844,292.5735168457031,292.22900390625,294.5117492675781,292.8518371582031,285.8748779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009993626736104,0.0050382814370095,-0.0040389187633991,-0.009076926857233,0.0,0.0,0.0,-0.0059307101182639,60.0,11.05319881439209,-0.0,-6.809381858374763e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345092773437,0.0,0.0,9.379225230077282e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,9.876786498352884e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,7.294962415471673e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,9.87678358796984e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,0.0004685108142439,286.2153015136719,294.1499938964844,292.5735168457031,292.22900390625,294.5117492675781,292.8518371582031,285.8748779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009993626736104,0.0050382814370095,-0.0040389187633991,-0.009076926857233,0.0,0.0,0.0,-0.0059307101182639,60.0,11.05319881439209,-0.0,-6.809381858374763e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,9.38917146413587e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,9.88725951174274e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,7.302698213607073e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,9.887256601359697e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,0.0004690076457336,286.2066650390625,294.1499938964844,292.54998779296875,292.2191772460937,294.4774475097656,292.79840087890625,285.8833312988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010004241485148,0.0051460741087794,-0.0041456501930952,-0.0092914309352636,0.0,0.0,0.0,-0.0059546385891735,60.0,11.0344877243042,-0.0,-6.823827902735502e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,9.38917146413587e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,9.88725951174274e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,7.302698213607073e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,9.887256601359697e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,0.0004690076457336,286.2066650390625,294.1499938964844,292.54998779296875,292.2191772460937,294.4774475097656,292.79840087890625,285.8833312988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010004241485148,0.0051460741087794,-0.0041456501930952,-0.0092914309352636,0.0,0.0,0.0,-0.0059546385891735,60.0,11.0344877243042,-0.0,-6.823827902735502e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,9.398435213370249e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.897015115711838e-05,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,7.309903594432399e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,9.897012205328792e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0004694704257417,286.1981811523437,294.1499938964844,292.53082275390625,292.21044921875,294.4433898925781,292.74957275390625,285.8917541503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014036670327,0.0052464660257101,-0.0042450623586773,-0.0094912154600024,0.0,0.0,0.0,-0.0059768785722553,60.0,11.015467643737791,-0.0,-6.837297661377306e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,9.398435213370249e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.897015115711838e-05,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,7.309903594432399e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,9.897012205328792e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0004694704257417,286.1981811523437,294.1499938964844,292.53082275390625,292.21044921875,294.4433898925781,292.74957275390625,285.8917541503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014036670327,0.0052464660257101,-0.0042450623586773,-0.0094912154600024,0.0,0.0,0.0,-0.0059768785722553,60.0,11.015467643737791,-0.0,-6.837297661377306e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,9.406048047821967e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.905031038215384e-05,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,7.31582404114306e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,9.905028127832338e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,0.0004698506963904,286.19000244140625,294.1499938964844,292.5133056640625,292.2027282714844,294.40972900390625,292.7074890136719,285.9001159667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022220667451,0.0053289658389985,-0.004326744005084,-0.0096553806215524,0.0,0.0,0.0,-0.0059952223673462,60.0,10.995355606079102,-0.0,-6.84837431208507e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,9.406048047821967e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.905031038215384e-05,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,7.31582404114306e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,9.905028127832338e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,0.0004698506963904,286.19000244140625,294.1499938964844,292.5133056640625,292.2027282714844,294.40972900390625,292.7074890136719,285.9001159667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022220667451,0.0053289658389985,-0.004326744005084,-0.0096553806215524,0.0,0.0,0.0,-0.0059952223673462,60.0,10.995355606079102,-0.0,-6.84837431208507e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,9.409855556441472e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,9.909041546052322e-05,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,7.318786083487794e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,9.909038635669276e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,0.0004700409190263,286.1860046386719,294.1499938964844,292.5051574707031,292.1992492675781,294.39306640625,292.6887512207031,285.9042663574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010026277741417,0.0053702341392636,-0.0043676062487065,-0.0097375027835369,0.0,0.0,0.0,-0.0060043800622224,60.0,10.986021995544434,-0.0,-6.853919387594942e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,9.41366597544402e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,9.913053509080784e-05,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,7.321749581024051e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,9.913050598697736e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0004702312580775,286.1820373535156,294.1499938964844,292.4974060058594,292.19598388671875,294.3764953613281,292.6707458496094,285.908447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010030335979536,0.0054115219973027,-0.0044084885157644,-0.0098196640610694,0.0,0.0,0.0,-0.0060135419480502,60.0,10.976930618286133,-0.0,-6.859469436903964e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,9.421295544598252e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,9.921087621478364e-05,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,7.327683852054179e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,9.92108543869108e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,0.0004706123727373,286.1742248535156,294.1499938964844,292.48309326171875,292.190185546875,294.3434753417969,292.6364440917969,285.916748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038462933152,0.0054942038841545,-0.0044903573580086,-0.0099841970950365,0.0,0.0,0.0,-0.0060318885371088,60.0,10.959285736083984,-0.0,-6.870590141261347e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,9.421295544598252e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,9.921087621478364e-05,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,7.327683852054179e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,9.92108543869108e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,0.0004706123727373,286.1742248535156,294.1499938964844,292.48309326171875,292.190185546875,294.3434753417969,292.6364440917969,285.916748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038462933152,0.0054942038841545,-0.0044903573580086,-0.0099841970950365,0.0,0.0,0.0,-0.0060318885371088,60.0,10.959285736083984,-0.0,-6.870590141261347e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,9.428954945178702e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,9.929153020493686e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,7.333640678552911e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,9.92915011011064e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,0.0004709949716925,286.1665954589844,294.1499938964844,292.47027587890625,292.1852722167969,294.31085205078125,292.6058349609375,285.9250183105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046622483059,0.0055772019550204,-0.0045725395902991,-0.0101493587717413,0.0,0.0,0.0,-0.0060503059066832,60.0,10.94301986694336,-0.0,-6.88176271523844e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,9.428954945178702e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,9.929153020493686e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,7.333640678552911e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,9.92915011011064e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,0.0004709949716925,286.1665954589844,294.1499938964844,292.47027587890625,292.1852722167969,294.31085205078125,292.6058349609375,285.9250183105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046622483059,0.0055772019550204,-0.0045725395902991,-0.0101493587717413,0.0,0.0,0.0,-0.0060503059066832,60.0,10.94301986694336,-0.0,-6.88176271523844e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.436642721993847e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,9.937248978530988e-05,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,7.339620060520247e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,9.937246068147942e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.0004713790258392,286.1591796875,294.1499938964844,292.4590148925781,292.1811828613281,294.2785949707031,292.5786437988281,285.93328857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010054811136797,0.005660515744239,-0.0046550342813134,-0.0103151481598615,0.0,0.0,0.0,-0.0060687931254506,60.0,10.92818832397461,-0.0,-6.892986448292504e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.436642721993847e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,9.937248978530988e-05,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,7.339620060520247e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,9.937246068147942e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.0004713790258392,286.1591796875,294.1499938964844,292.4590148925781,292.1811828613281,294.2785949707031,292.5786437988281,285.93328857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010054811136797,0.005660515744239,-0.0046550342813134,-0.0103151481598615,0.0,0.0,0.0,-0.0060687931254506,60.0,10.92818832397461,-0.0,-6.892986448292504e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,9.444357419852167e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,9.945372585207224e-05,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,7.345620542764664e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,9.94537040241994e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0004717644187621,286.15191650390625,294.1499938964844,292.4491882324219,292.17791748046875,294.24676513671875,292.5546264648437,285.9415283203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010063028894364,0.0057441163808107,-0.0047378134913742,-0.0104815084487199,0.0,0.0,0.0,-0.0060873441398143,60.0,10.914798736572266,-0.0,-6.904258498252602e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,9.444357419852167e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,9.945372585207224e-05,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,7.345620542764664e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,9.94537040241994e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0004717644187621,286.15191650390625,294.1499938964844,292.4491882324219,292.17791748046875,294.24676513671875,292.5546264648437,285.9415283203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010063028894364,0.0057441163808107,-0.0047378134913742,-0.0104815084487199,0.0,0.0,0.0,-0.0060873441398143,60.0,10.914798736572266,-0.0,-6.904258498252602e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,9.448224591324106e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,9.949444938683882e-05,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689270019531,0.0,0.0,7.348627696046606e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,9.949442028300835e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,0.000471957551781,286.1484069824219,294.1499938964844,292.44482421875,292.17657470703125,294.2310485839844,292.5440673828125,285.94561767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010067148832604,0.0057860170491039,-0.0047793025150895,-0.0105648878961801,0.0,0.0,0.0,-0.006096641998738,60.0,10.908807754516602,-0.0,-6.90991157625831e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,9.452093945583329e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,9.953519474947824e-05,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,7.351637759711593e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,9.95351729216054e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.0004721508594229,286.1448974609375,294.1499938964844,292.4408264160156,292.1754150390625,294.2154541015625,292.5341186523437,285.94970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010071269934996,0.0058279512450098,-0.0048208241350948,-0.0106483325362205,0.0,0.0,0.0,-0.0061059473082423,60.0,10.90311336517334,-0.0,-6.915571759691376e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,9.459839930059388e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,9.961675823433323e-05,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,7.357661525020376e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,9.96167364064604e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.0004725377948489,286.13800048828125,294.1499938964844,292.4338684082031,292.1736145019531,294.1844482421875,292.51544189453125,285.9578857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010079521453008,0.0059118871577084,-0.0049039353616535,-0.0108153587207198,0.0,0.0,0.0,-0.006124572828412,60.0,10.892321586608888,-0.0,-6.926907758497691e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,9.459839930059388e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,9.961675823433323e-05,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,7.357661525020376e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,9.96167364064604e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.0004725377948489,286.13800048828125,294.1499938964844,292.4338684082031,292.1736145019531,294.1844482421875,292.51544189453125,285.9578857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010079521453008,0.0059118871577084,-0.0049039353616535,-0.0108153587207198,0.0,0.0,0.0,-0.006124572828412,60.0,10.892321586608888,-0.0,-6.926907758497691e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,9.467589552514256e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,9.969837265089154e-05,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,7.363689655903727e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,9.969834354706109e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,0.0004729249340016,286.1313171386719,294.1499938964844,292.4282531738281,292.1724853515625,294.1539306640625,292.4994506835937,285.9660339355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010087776463478,0.005995868705213,-0.0049870908260345,-0.0109824743121862,0.0,0.0,0.0,-0.0061432081274688,60.0,10.882932662963867,-0.0,-6.93825867870146e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,9.467589552514256e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,9.969837265089154e-05,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,7.363689655903727e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,9.969834354706109e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,0.0004729249340016,286.1313171386719,294.1499938964844,292.4282531738281,292.1724853515625,294.1539306640625,292.4994506835937,285.9660339355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010087776463478,0.005995868705213,-0.0049870908260345,-0.0109824743121862,0.0,0.0,0.0,-0.0061432081274688,60.0,10.882932662963867,-0.0,-6.93825867870146e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,9.47533335420303e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,9.97799143078737e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,7.369712693616748e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,9.977989248000084e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,0.0004733117530122,286.1247863769531,294.1499938964844,292.4239807128906,292.1719970703125,294.1239013671875,292.4858093261719,285.97418212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096025653183,0.0060797822661697,-0.0050701797008514,-0.0111494539305567,0.0,0.0,0.0,-0.0061618289910256,60.0,10.874795913696287,-0.0,-6.949610309447962e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,9.47533335420303e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,9.97799143078737e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,7.369712693616748e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,9.977989248000084e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,0.0004733117530122,286.1247863769531,294.1499938964844,292.4239807128906,292.1719970703125,294.1239013671875,292.4858093261719,285.97418212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096025653183,0.0060797822661697,-0.0050701797008514,-0.0111494539305567,0.0,0.0,0.0,-0.0061618289910256,60.0,10.874795913696287,-0.0,-6.949610309447962e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,9.483064786763862e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,9.98613249976188e-05,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,7.375725544989109e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,9.986130316974597e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,0.0004736979317385,286.1184387207031,294.1499938964844,292.4210205078125,292.17205810546875,294.0943603515625,292.47430419921875,285.9822998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010104260873049,0.006163555663079,-0.0051531298086047,-0.0113161541521549,0.0,0.0,0.0,-0.0061804186552762,60.0,10.867819786071776,-0.0,-6.960952703138902e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,9.483064786763862e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,9.98613249976188e-05,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,7.375725544989109e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,9.986130316974597e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,0.0004736979317385,286.1184387207031,294.1499938964844,292.4210205078125,292.17205810546875,294.0943603515625,292.47430419921875,285.9822998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010104260873049,0.006163555663079,-0.0051531298086047,-0.0113161541521549,0.0,0.0,0.0,-0.0061804186552762,60.0,10.867819786071776,-0.0,-6.960952703138902e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,9.486922499490902e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.99019539449364e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,7.378726149909198e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,9.990192484110594e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,0.0004738906573038,286.1153564453125,294.1499938964844,292.4200134277344,292.1723022460937,294.079833984375,292.4695739746094,285.986328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010108370333909,0.0062053613364696,-0.0051945243030786,-0.0113993426784873,0.0,0.0,0.0,-0.0061896950937807,60.0,10.864873886108398,-0.0,-6.966616439285644e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,9.490777301834896e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,9.994253923650832e-05,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,7.381723844446242e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,9.994251740863548e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0004740832082461,286.1123046875,294.1499938964844,292.4193115234375,292.17266845703125,294.0654296875,292.4652404785156,285.9903869628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001011247630231,0.0062471302226185,-0.0052358824759721,-0.0114824576303362,0.0,0.0,0.0,-0.0061989640817046,60.0,10.862154960632324,-0.0,-6.972277333261445e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,9.498476720182224e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,0.0001000236225081,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,7.387711957562715e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0001000235934043,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.0004744678153656,286.1062927246094,294.1499938964844,292.4188537597656,292.1737365722656,294.0368957519531,292.4574584960937,285.9984436035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010120677761733,0.0063305622898042,-0.0053184945136308,-0.0116484770551323,0.0,0.0,0.0,-0.0062174778431653,60.0,10.857183456420898,-0.0,-6.983592015785689e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,9.498476720182224e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,0.0001000236225081,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,7.387711957562715e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0001000235934043,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.0004744678153656,286.1062927246094,294.1499938964844,292.4188537597656,292.1737365722656,294.0368957519531,292.4574584960937,285.9984436035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010120677761733,0.0063305622898042,-0.0053184945136308,-0.0116484770551323,0.0,0.0,0.0,-0.0062174778431653,60.0,10.857183456420898,-0.0,-6.983592015785689e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
