time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055740,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,9.50616376940161e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,0.0001001045675366,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,7.39369061193429e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0001001045457087,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,0.0004748518113046,286.1004638671875,294.1499938964844,292.4195556640625,292.17529296875,294.0089111328125,292.4515991210937,286.0065002441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001012886641547,0.0064138574525713,-0.0054009710438549,-0.0118142236024141,0.0,0.0,0.0,-0.0062359618023037,60.0,10.85323715209961,-0.0,-6.994896750711632e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,9.50616376940161e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,0.0001001045675366,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,7.39369061193429e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0001001045457087,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,0.0004748518113046,286.1004638671875,294.1499938964844,292.4195556640625,292.17529296875,294.0089111328125,292.4515991210937,286.0065002441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001012886641547,0.0064138574525713,-0.0054009710438549,-0.0118142236024141,0.0,0.0,0.0,-0.0062359618023037,60.0,10.85323715209961,-0.0,-6.994896750711632e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,9.51385372900404e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.0001001855489448,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,7.39967217668891e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001001855271169,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,0.0004752359527628,286.0948181152344,294.1499938964844,292.42144775390625,292.1772155761719,293.9815368652344,292.4473876953125,286.0145568847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010137058561667,0.0064971875399351,-0.005483481567353,-0.0119800381362438,0.0,0.0,0.0,-0.0062544532120227,60.0,10.850193977355955,-0.0,-7.006216407035026e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,9.51385372900404e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.0001001855489448,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,7.39967217668891e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001001855271169,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,0.0004752359527628,286.0948181152344,294.1499938964844,292.42144775390625,292.1772155761719,293.9815368652344,292.4473876953125,286.0145568847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010137058561667,0.0064971875399351,-0.005483481567353,-0.0119800381362438,0.0,0.0,0.0,-0.0062544532120227,60.0,10.850193977355955,-0.0,-7.006216407035026e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,9.52156406128779e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,0.0001002667413558,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,7.40566902095452e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,0.000100266712252,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,0.0004756211128551,286.08935546875,294.1499938964844,292.4244384765625,292.1794738769531,293.9547119140625,292.4446716308594,286.0225830078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010145272826775,0.0065807327628135,-0.0055662053637206,-0.0121462801471352,0.0,0.0,0.0,-0.0062729930505156,60.0,10.84793186187744,-0.0,-7.017573722123417e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,9.52156406128779e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,0.0001002667413558,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,7.40566902095452e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,0.000100266712252,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,0.0004756211128551,286.08935546875,294.1499938964844,292.4244384765625,292.1794738769531,293.9547119140625,292.4446716308594,286.0225830078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010145272826775,0.0065807327628135,-0.0055662053637206,-0.0121462801471352,0.0,0.0,0.0,-0.0062729930505156,60.0,10.84793186187744,-0.0,-7.017573722123417e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,9.525434870738536e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,0.0001003075012704,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,7.408679812215269e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,0.0001003074794425,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,0.0004758144787047,286.086669921875,294.1499938964844,292.4263610839844,292.18072509765625,293.9414978027344,292.44384765625,286.0265808105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010149397421628,0.0066226799972355,-0.0056077404879033,-0.0122297490015625,0.0,0.0,0.0,-0.0062823016196489,60.0,10.847103118896484,-0.0,-7.023280090834305e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,9.529318049317226e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0001003483921522,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,7.411699334625155e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,0.0001003483630483,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.0004760084266308,286.08404541015625,294.1499938964844,292.42852783203125,292.1820373535156,293.92840576171875,292.4432678222656,286.03057861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010153533658012,0.0066647510975599,-0.0056493976153433,-0.012313462793827,0.0,0.0,0.0,-0.0062916376627981,60.0,10.846392631530762,-0.0,-7.029004933656324e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.53712806222029e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,0.0001004306323011,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,7.417774031637236e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,0.0001004306104732,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0004763985634781,286.0788269042969,294.1499938964844,292.4336853027344,292.18487548828125,293.9024353027344,292.4426574707031,286.03857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010161851532757,0.0067493780516088,-0.005733192898333,-0.0124818570911884,0.0,0.0,0.0,-0.0063104168511927,60.0,10.845224380493164,-0.0,-7.040529226287617e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.53712806222029e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,0.0001004306323011,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,7.417774031637236e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,0.0001004306104732,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0004763985634781,286.0788269042969,294.1499938964844,292.4336853027344,292.18487548828125,293.9024353027344,292.4426574707031,286.03857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010161851532757,0.0067493780516088,-0.005733192898333,-0.0124818570911884,0.0,0.0,0.0,-0.0063104168511927,60.0,10.845224380493164,-0.0,-7.040529226287617e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,9.545091597829014e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0001005144949886,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,7.423968054354191e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,0.0001005144731607,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,0.0004767964128404,286.07379150390625,294.1499938964844,292.4398498535156,292.1878967285156,293.8770751953125,292.4437255859375,286.04656982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010170335881412,0.0068356730043888,-0.0058186394162476,-0.012653567828238,0.0,0.0,0.0,-0.0063295662403106,60.0,10.844812393188477,-0.0,-7.052289419107184e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,9.545091597829014e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0001005144949886,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,7.423968054354191e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,0.0001005144731607,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,0.0004767964128404,286.07379150390625,294.1499938964844,292.4398498535156,292.1878967285156,293.8770751953125,292.4437255859375,286.04656982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010170335881412,0.0068356730043888,-0.0058186394162476,-0.012653567828238,0.0,0.0,0.0,-0.0063295662403106,60.0,10.844812393188477,-0.0,-7.052289419107184e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,9.553160634823143e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0001005994636216,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,7.430243567796424e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.0001005994417937,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0004771994717884,286.0688171386719,294.1499938964844,292.447021484375,292.19110107421875,293.85205078125,292.44561767578125,286.0545349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010178929660469,0.0069231013767421,-0.0059052081778645,-0.0128275342285633,0.0,0.0,0.0,-0.0063489670865237,60.0,10.844771385192873,-0.0,-7.06421516838418e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,9.553160634823143e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0001005994636216,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,7.430243567796424e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.0001005994417937,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0004771994717884,286.0688171386719,294.1499938964844,292.447021484375,292.19110107421875,293.85205078125,292.44561767578125,286.0545349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010178929660469,0.0069231013767421,-0.0059052081778645,-0.0128275342285633,0.0,0.0,0.0,-0.0063489670865237,60.0,10.844771385192873,-0.0,-7.06421516838418e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,9.56153016886674e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0001006875972962,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,7.436753367073834e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,0.0001006875754683,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,0.0004776175483129,286.0640563964844,294.1499938964844,292.4551086425781,292.19439697265625,293.8277282714844,292.4493103027344,286.0625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010187845909968,0.0070137903094291,-0.0059950058348476,-0.0130079872906208,0.0,0.0,0.0,-0.0063690925016999,60.0,10.845494270324709,-0.0,-7.076595665012064e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,9.56153016886674e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0001006875972962,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,7.436753367073834e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,0.0001006875754683,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,0.0004776175483129,286.0640563964844,294.1499938964844,292.4551086425781,292.19439697265625,293.8277282714844,292.4493103027344,286.0625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010187845909968,0.0070137903094291,-0.0059950058348476,-0.0130079872906208,0.0,0.0,0.0,-0.0063690925016999,60.0,10.845494270324709,-0.0,-7.076595665012064e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,9.565772779751568e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.0001007322789519,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,7.440053013851866e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.000100732257124,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,0.0004778294824063,286.06170654296875,294.1499938964844,292.4595031738281,292.1960754394531,293.8157043457031,292.4514465332031,286.0664978027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192367481067,0.0070597636513412,-0.0060405265539884,-0.0130994645878672,0.0,0.0,0.0,-0.0063792946748435,60.0,10.84598159790039,-0.0,-7.082876152253449e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,9.570114343659952e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,0.0001007779865176,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,7.443429785780609e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,0.0001007779646897,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0004780463350471,286.0594177246094,294.1499938964844,292.4641418457031,292.1977844238281,293.8038330078125,292.4539794921875,286.0704650878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001019699149765,0.0071068000979721,-0.0060871005989611,-0.0131930569186806,0.0,0.0,0.0,-0.0063897329382598,60.0,10.846631050109863,-0.0,-7.089305142926605e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,9.57899246714078e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,0.000100871475297,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,7.450334669556469e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,0.0001008714534691,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,0.0004784898192156,286.05487060546875,294.1499938964844,292.4740295410156,292.201171875,293.7803649902344,292.459716796875,286.0783996582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206445585936,0.0072029968723654,-0.0061823520809412,-0.013384467922151,0.0,0.0,0.0,-0.0064110783860087,60.0,10.848204612731934,-0.0,-7.102461552221939e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,9.57899246714078e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,0.000100871475297,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,7.450334669556469e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,0.0001008714534691,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,0.0004784898192156,286.05487060546875,294.1499938964844,292.4740295410156,292.201171875,293.7803649902344,292.459716796875,286.0783996582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206445585936,0.0072029968723654,-0.0061823520809412,-0.013384467922151,0.0,0.0,0.0,-0.0064110783860087,60.0,10.848204612731934,-0.0,-7.102461552221939e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,9.588409011485056e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,0.0001009706393233,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,7.457658648490906e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0001009706174954,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,0.0004789602244272,286.050537109375,294.1499938964844,292.4847717285156,292.2045288085937,293.7576904296875,292.46710205078125,286.0863342285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010216479422524,0.0073050307109951,-0.006283382885158,-0.0135874915868043,0.0,0.0,0.0,-0.0064337220974266,60.0,10.850452423095703,-0.0,-7.116430111864247e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,9.588409011485056e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,0.0001009706393233,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,7.457658648490906e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0001009706174954,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,0.0004789602244272,286.050537109375,294.1499938964844,292.4847717285156,292.2045288085937,293.7576904296875,292.46710205078125,286.0863342285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010216479422524,0.0073050307109951,-0.006283382885158,-0.0135874915868043,0.0,0.0,0.0,-0.0064337220974266,60.0,10.850452423095703,-0.0,-7.116430111864247e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,9.598048927728088e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0001010721534839,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,7.465156522812322e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0001010721316561,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.000479441776406,286.0462646484375,294.1499938964844,292.496337890625,292.20782470703125,293.7352905273437,292.4750671386719,286.0942687988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010226742597296,0.0074094836600124,-0.0063868095166981,-0.0137953283265233,0.0,0.0,0.0,-0.0064568985253572,60.0,10.85290813446045,-0.0,-7.13074470581887e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,9.598048927728088e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0001010721534839,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,7.465156522812322e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0001010721316561,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.000479441776406,286.0462646484375,294.1499938964844,292.496337890625,292.20782470703125,293.7352905273437,292.4750671386719,286.0942687988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010226742597296,0.0074094836600124,-0.0063868095166981,-0.0137953283265233,0.0,0.0,0.0,-0.0064568985253572,60.0,10.85290813446045,-0.0,-7.13074470581887e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,9.608645632397383e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,0.0001011837375699,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,7.473398000001907e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,0.000101183715742,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,0.0004799710877705,286.0423278808594,294.1499938964844,292.5086669921875,292.2109680175781,293.714111328125,292.4852600097656,286.1021728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010238038375973,0.00752430036664,-0.0065004960633814,-0.014023782685399,0.0,0.0,0.0,-0.0064823823049664,60.0,10.856181144714355,-0.0,-7.146495306642464e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,9.608645632397383e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,0.0001011837375699,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,7.473398000001907e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,0.000101183715742,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,0.0004799710877705,286.0423278808594,294.1499938964844,292.5086669921875,292.2109680175781,293.714111328125,292.4852600097656,286.1021728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010238038375973,0.00752430036664,-0.0065004960633814,-0.014023782685399,0.0,0.0,0.0,-0.0064823823049664,60.0,10.856181144714355,-0.0,-7.146495306642464e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.613771544536576e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,0.0001012377178994,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,7.47738522477448e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0001012377033475,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,0.0004802271723747,286.0403137207031,294.1499938964844,292.51513671875,292.2124938964844,293.703369140625,292.4900817871094,286.10614013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010243490105494,0.0075798439793288,-0.006555494852364,-0.0141342999413609,0.0,0.0,0.0,-0.0064947037026286,60.0,10.857736587524414,-0.0,-7.154121561825377e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,9.619281627237795e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0001012957436614,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,7.481670763809234e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.0001012957218335,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.0004805024072993,286.0383605957031,294.1499938964844,292.5217590332031,292.2139587402344,293.69293212890625,292.4954528808594,286.110107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010249369079247,0.0076395478099584,-0.0066146105527877,-0.0142530929297208,0.0,0.0,0.0,-0.0065079573541879,60.0,10.859448432922363,-0.0,-7.162323356624256e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,9.625573875382544e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.0001013619985315,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,7.486564572900534e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,0.0001013619839795,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,0.0004808166995644,286.0362243652344,294.1499938964844,292.5293884277344,292.21551513671875,293.6813659667969,292.5017395019531,286.1145324707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010256071109324,0.0077077215537428,-0.006682114675641,-0.0143887409940361,0.0,0.0,0.0,-0.00652308575809,60.0,10.86142921447754,-0.0,-7.171694704766196e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,9.630540444049984e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0001014142981148,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,7.490427378797904e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,0.0001014142762869,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0004810647806152,286.0345458984375,294.1499938964844,292.5355529785156,292.2167053222656,293.6723022460937,292.50665283203125,286.1180114746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010261355200782,0.0077615319751203,-0.0067353965714573,-0.0144958086311817,0.0,0.0,0.0,-0.0065350239165127,60.0,10.86298370361328,-0.0,-7.179096428444609e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,9.642277291277424e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,0.0001015378948068,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,7.499555795220658e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,0.0001015378802549,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,0.0004816511063836,286.0309753417969,294.1499938964844,292.54998779296875,292.2191772460937,293.6528015136719,292.5197448730469,286.1258850097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010273868683725,0.0078887064009904,-0.0068613192997872,-0.0147488452494144,0.0,0.0,0.0,-0.0065632509067654,60.0,10.867506980895996,-0.0,-7.196603490911002e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,9.642277291277424e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,0.0001015378948068,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,7.499555795220658e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,0.0001015378802549,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,0.0004816511063836,286.0309753417969,294.1499938964844,292.54998779296875,292.2191772460937,293.6528015136719,292.5197448730469,286.1258850097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010273868683725,0.0078887064009904,-0.0068613192997872,-0.0147488452494144,0.0,0.0,0.0,-0.0065632509067654,60.0,10.867506980895996,-0.0,-7.196603490911002e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,9.653911547502504e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.0001016604073811,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,7.508604176109657e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0001016603855532,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0004822322516702,286.0274963378906,294.1499938964844,292.5657653808594,292.222412109375,293.63360595703125,292.5337219238281,286.1337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010286251781508,0.0080147562548518,-0.0069861304946243,-0.0149996448308229,0.0,0.0,0.0,-0.0065912189893424,60.0,10.872578620910645,-0.0,-7.213977681885808e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,9.653911547502504e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.0001016604073811,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,7.508604176109657e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0001016603855532,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0004822322516702,286.0274963378906,294.1499938964844,292.5657653808594,292.222412109375,293.63360595703125,292.5337219238281,286.1337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010286251781508,0.0080147562548518,-0.0069861304946243,-0.0149996448308229,0.0,0.0,0.0,-0.0065912189893424,60.0,10.872578620910645,-0.0,-7.213977681885808e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,9.665110701462254e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,0.0001017783433781,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,7.517314952565357e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,0.0001017783215502,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,0.0004827916854992,286.0240783691406,294.1499938964844,292.5834045410156,292.22735595703125,293.6147155761719,292.5483093261719,286.14166259765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010298165725544,0.0081360945478081,-0.0071062776260077,-0.0152410697191953,0.0,0.0,0.0,-0.0066181384027004,60.0,10.87842845916748,-0.0,-7.23072233199673e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,9.665110701462254e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,0.0001017783433781,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,7.517314952565357e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,0.0001017783215502,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,0.0004827916854992,286.0240783691406,294.1499938964844,292.5834045410156,292.22735595703125,293.6147155761719,292.5483093261719,286.14166259765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010298165725544,0.0081360945478081,-0.0071062776260077,-0.0152410697191953,0.0,0.0,0.0,-0.0066181384027004,60.0,10.87842845916748,-0.0,-7.23072233199673e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,9.66994557529688e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,0.0001018292605294,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,7.521075895056129e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0001018292387016,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0004830332181882,286.0224914550781,294.1499938964844,292.5928649902344,292.2304077148437,293.6059265136719,292.556884765625,286.1455993652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010303340386599,0.0081884805113077,-0.0071581471711397,-0.0153452977538108,0.0,0.0,0.0,-0.0066297757439315,60.0,10.882942199707031,-0.0,-7.237957788674977e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,9.674992907093838e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,0.0001018824041238,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,7.52500127418898e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,0.000101882382296,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,0.0004832853155676,286.0208740234375,294.1499938964844,292.60272216796875,292.2337951660156,293.596923828125,292.56512451171875,286.1495666503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010308693163096,0.0082431584596633,-0.0072122891433537,-0.015454089269042,0.0,0.0,0.0,-0.006641898304224,60.0,10.886999130249023,-0.0,-7.24551370012705e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.684305405244233e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0001019804694806,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,7.532243762398139e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,0.0001019804476527,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0004837505111936,286.01776123046875,294.1499938964844,292.6235656738281,292.2416076660156,293.5794372558594,292.5826721191406,286.1574401855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010318618733435,0.0083440477028489,-0.0073121860623359,-0.0156548209488391,0.0,0.0,0.0,-0.0066642905585467,60.0,10.89640998840332,-0.0,-7.259465917286434e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
