time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058080,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.684305405244233e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0001019804694806,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,7.532243762398139e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,0.0001019804476527,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0004837505111936,286.01776123046875,294.1499938964844,292.6235656738281,292.2416076660156,293.5794372558594,292.5826721191406,286.1574401855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010318618733435,0.0083440477028489,-0.0073121860623359,-0.0156548209488391,0.0,0.0,0.0,-0.0066642905585467,60.0,10.89640998840332,-0.0,-7.259465917286434e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,9.692279127193616e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.0001020644340314,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,7.538445788668469e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0001020644194795,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,0.0004841488262172,286.01483154296875,294.1499938964844,292.6457824707031,292.2505798339844,293.5630187988281,292.6022644042969,286.1653137207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010327127529308,0.008430435322225,-0.0073977219872176,-0.0158266983926296,0.0,0.0,0.0,-0.0066834692843258,60.0,10.907929420471191,-0.0,-7.271423640986542e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,9.692279127193616e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.0001020644340314,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,7.538445788668469e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0001020644194795,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,0.0004841488262172,286.01483154296875,294.1499938964844,292.6457824707031,292.2505798339844,293.5630187988281,292.6022644042969,286.1653137207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010327127529308,0.008430435322225,-0.0073977219872176,-0.0158266983926296,0.0,0.0,0.0,-0.0066834692843258,60.0,10.907929420471191,-0.0,-7.271423640986542e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,9.699878137325868e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,0.0001021444550133,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,7.54435604903847e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,0.0001021444404614,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0004845284274779,286.011962890625,294.1499938964844,292.6691589355469,292.26055908203125,293.5468444824219,292.622314453125,286.17315673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010335197439417,0.0085127558559179,-0.0074792364612221,-0.0159904882311821,0.0,0.0,0.0,-0.006701726000756,60.0,10.919764518737791,-0.0,-7.28282785189549e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,9.699878137325868e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,0.0001021444550133,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,7.54435604903847e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,0.0001021444404614,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0004845284274779,286.011962890625,294.1499938964844,292.6691589355469,292.26055908203125,293.5468444824219,292.622314453125,286.17315673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010335197439417,0.0085127558559179,-0.0074792364612221,-0.0159904882311821,0.0,0.0,0.0,-0.006701726000756,60.0,10.919764518737791,-0.0,-7.28282785189549e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,9.70628680079244e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,0.0001022119395202,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,7.549340807599947e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,0.0001022119249682,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0004848485405091,286.0094299316406,294.1499938964844,292.6935729980469,292.2713928222656,293.5324401855469,292.64508056640625,286.1810302734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010342056630179,0.0085821812972426,-0.0075479755178093,-0.0161286126822233,0.0,0.0,0.0,-0.0067171496339142,60.0,10.93422031402588,-0.0,-7.292451442708625e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,9.70628680079244e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,0.0001022119395202,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,7.549340807599947e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,0.0001022119249682,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0004848485405091,286.0094299316406,294.1499938964844,292.6935729980469,292.2713928222656,293.5324401855469,292.64508056640625,286.1810302734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010342056630179,0.0085821812972426,-0.0075479755178093,-0.0161286126822233,0.0,0.0,0.0,-0.0067171496339142,60.0,10.93422031402588,-0.0,-7.292451442708625e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898498535156,0.0,0.0,9.709488949738444e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.0001022456563077,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,7.55183064029552e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0001022456417558,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0004850084951613,286.0082092285156,294.1499938964844,292.70611572265625,292.27703857421875,293.525390625,292.6565246582031,286.1849670410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010345469927415,0.0086168656125664,-0.0075823185034096,-0.016197619959712,0.0,0.0,0.0,-0.0067248484119772,60.0,10.941534042358398,-0.0,-7.297262527572458e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,9.71267800196074e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,0.0001022792421281,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,7.554311014246196e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,0.0001022792203002,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,0.0004851678095292,286.0069580078125,294.1499938964844,292.7188415527344,292.2828674316406,293.5182800292969,292.6678466796875,286.1889038085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010348863434046,0.0086514111608266,-0.0076165250502526,-0.0162663515657186,0.0,0.0,0.0,-0.0067325131967663,60.0,10.948744773864746,-0.0,-7.302055848867894e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,9.716665954329072e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,0.0001023212389554,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,7.557412754977122e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,0.0001023212171276,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0004853670252487,286.00543212890625,294.1499938964844,292.7353820800781,292.2904663085937,293.50958251953125,292.6829528808594,286.1939392089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010353113757446,0.0086946114897727,-0.0076593006961047,-0.0163523033261299,0.0,0.0,0.0,-0.0067421016283333,60.0,10.95847225189209,-0.0,-7.308052119014975e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,9.71892150118947e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817626953125,0.0,0.0,0.0001023449876811,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,7.559166988357902e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0001023449658532,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0004854796861764,286.00457763671875,294.1499938964844,292.7447814941406,292.2948303222656,293.5046691894531,292.6914367675781,286.19677734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010355511913076,0.0087190428748726,-0.0076834913343191,-0.016400909051299,0.0,0.0,0.0,-0.0067475219257175,60.0,10.96394157409668,-0.0,-7.311444250035495e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,9.724489791551604e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0001024036246235,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,7.563497638329864e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0001024036027956,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.000485757831484,286.0022888183594,294.1499938964844,292.7712707519531,292.30712890625,293.4915466308594,292.7159729003906,286.2046203613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010361430468037,0.0087793562561273,-0.0077432137914001,-0.0165209099650383,0.0,0.0,0.0,-0.0067609008401632,60.0,10.979362487792969,-0.0,-7.31982225943284e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,9.724489791551604e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0001024036246235,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,7.563497638329864e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0001024036027956,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.000485757831484,286.0022888183594,294.1499938964844,292.7712707519531,292.30712890625,293.4915466308594,292.7159729003906,286.2046203613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010361430468037,0.0087793562561273,-0.0077432137914001,-0.0165209099650383,0.0,0.0,0.0,-0.0067609008401632,60.0,10.979362487792969,-0.0,-7.31982225943284e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,9.728258737595752e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,0.0001024433149723,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,7.56642984924838e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0001024433004204,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,0.0004859461332671,286.0001220703125,294.1499938964844,292.7980651855469,292.319580078125,293.4790344238281,292.7410888671875,286.2124938964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010365435155108,0.0088201817125082,-0.0077836378477513,-0.0166021343320608,0.0,0.0,0.0,-0.0067699565552175,60.0,10.99419403076172,-0.0,-7.325495943177884e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,9.728258737595752e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,0.0001024433149723,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,7.56642984924838e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0001024433004204,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,0.0004859461332671,286.0001220703125,294.1499938964844,292.7980651855469,292.319580078125,293.4790344238281,292.7410888671875,286.2124938964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010365435155108,0.0088201817125082,-0.0077836378477513,-0.0166021343320608,0.0,0.0,0.0,-0.0067699565552175,60.0,10.99419403076172,-0.0,-7.325495943177884e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,9.728740405989812e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,0.0001024483790388,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,7.566803833469748e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0001024483644869,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,0.000485970173031,285.99810791015625,294.1499938964844,292.8250732421875,292.3320007324219,293.4674377441406,292.766845703125,286.2203674316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010365962516516,0.0088253794237971,-0.0077887834049761,-0.0166124757379293,0.0,0.0,0.0,-0.006771117914468,60.0,11.006877899169922,-0.0,-7.326217854597419e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,9.728740405989812e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,0.0001024483790388,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,7.566803833469748e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0001024483644869,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,0.000485970173031,285.99810791015625,294.1499938964844,292.8250732421875,292.3320007324219,293.4674377441406,292.766845703125,286.2203674316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010365962516516,0.0088253794237971,-0.0077887834049761,-0.0166124757379293,0.0,0.0,0.0,-0.006771117914468,60.0,11.006877899169922,-0.0,-7.326217854597419e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,9.728485019877552e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.0001024456942104,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,7.566605199826881e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,0.0001024456796585,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,0.0004859574546571,285.99713134765625,294.1499938964844,292.83856201171875,292.3381652832031,293.4617614746094,292.77978515625,286.2242736816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010365648195147,0.0088226068764925,-0.0077860420569777,-0.0166069623082876,0.0,0.0,0.0,-0.0067704818211495,60.0,11.012765884399414,-0.0,-7.32583345097737e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.727363067213446e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0001024338780553,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,7.565732812508941e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,0.0001024338635033,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,0.0004859013715758,285.9961853027344,294.1499938964844,292.85205078125,292.34423828125,293.4563293457031,292.79278564453125,286.22821044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010364480549469,0.0088104400783777,-0.0077739916741847,-0.0165827516466379,0.0,0.0,0.0,-0.0067677958868443,60.0,11.017828941345217,-0.0,-7.324141648723528e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,9.724121628096329e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0001023997465381,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,7.563211693195626e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,0.0001023997247102,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.000485739466967,285.9944152832031,294.1499938964844,292.87890625,292.35614013671875,293.44586181640625,292.8188781738281,286.236083984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010361017193645,0.0087753040716052,-0.00773920211941,-0.0165128484368324,0.0,0.0,0.0,-0.0067599941976368,60.0,11.026629447937012,-0.0,-7.319259509586119e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,9.724121628096329e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0001023997465381,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,7.563211693195626e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,0.0001023997247102,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.000485739466967,285.9944152832031,294.1499938964844,292.87890625,292.35614013671875,293.44586181640625,292.8188781738281,286.236083984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010361017193645,0.0087753040716052,-0.00773920211941,-0.0165128484368324,0.0,0.0,0.0,-0.0067599941976368,60.0,11.026629447937012,-0.0,-7.319259509586119e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,9.717362991068512e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,0.0001023285658448,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,7.557954086223617e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,0.0001023285512928,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,0.0004854018625337,285.99285888671875,294.1499938964844,292.9054260253906,292.36749267578125,293.4367370605469,292.8447570800781,286.24395751953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001035384600982,0.0087020583450794,-0.0076666735112667,-0.0163671169430017,0.0,0.0,0.0,-0.0067437542602419,60.0,11.030542373657228,-0.0,-7.309085958695506e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,9.717362991068512e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,0.0001023285658448,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,7.557954086223617e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,0.0001023285512928,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,0.0004854018625337,285.99285888671875,294.1499938964844,292.9054260253906,292.36749267578125,293.4367370605469,292.8447570800781,286.24395751953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001035384600982,0.0087020583450794,-0.0076666735112667,-0.0163671169430017,0.0,0.0,0.0,-0.0067437542602419,60.0,11.030542373657228,-0.0,-7.309085958695506e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,9.710247832117602e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,0.0001022536453092,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,7.552420720458031e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,0.0001022536307573,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.00048504647566,285.991455078125,294.1499938964844,292.93145751953125,292.3781433105469,293.4281921386719,292.8702087402344,286.2518310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010346169583499,0.0086249485611915,-0.0075903316028416,-0.016213709488511,0.0,0.0,0.0,-0.0067265941761434,60.0,11.03243923187256,-0.0,-7.298385185094959e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,9.710247832117602e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,0.0001022536453092,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,7.552420720458031e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,0.0001022536307573,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.00048504647566,285.991455078125,294.1499938964844,292.93145751953125,292.3781433105469,293.4281921386719,292.8702087402344,286.2518310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010346169583499,0.0086249485611915,-0.0075903316028416,-0.016213709488511,0.0,0.0,0.0,-0.0067265941761434,60.0,11.03243923187256,-0.0,-7.298385185094959e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,9.701451199362054e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,0.0001021610150928,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,7.545579137513414e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,0.0001021610005409,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0004846070660278,285.9900817871094,294.1499938964844,292.95684814453125,292.387939453125,293.4197692871094,292.89569091796875,286.2597045898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010336858686059,0.0085296239703893,-0.0074959378689527,-0.0160240456461906,0.0,0.0,0.0,-0.0067054703831672,60.0,11.03333568572998,-0.0,-7.285165537496141e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,9.701451199362054e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,0.0001021610150928,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,7.545579137513414e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,0.0001021610005409,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0004846070660278,285.9900817871094,294.1499938964844,292.95684814453125,292.387939453125,293.4197692871094,292.89569091796875,286.2597045898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010336858686059,0.0085296239703893,-0.0074959378689527,-0.0160240456461906,0.0,0.0,0.0,-0.0067054703831672,60.0,11.03333568572998,-0.0,-7.285165537496141e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,9.696902998257428e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,0.0001021131174638,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,7.542040839325637e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,0.0001021131029119,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,0.0004843798815272,285.9895324707031,294.1499938964844,292.9692077636719,292.3924560546875,293.416259765625,292.9078369140625,286.2636413574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010332043748348,0.0084803365170955,-0.00744713190943,-0.0159259811043739,0.0,0.0,0.0,-0.0066945487633347,60.0,11.031109809875488,-0.0,-7.278335090177279e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,9.691924060462044e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0001020606869133,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,7.538168574683368e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0001020606723614,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,0.000484131189296,285.9888916015625,294.1499938964844,292.9813842773437,292.39666748046875,293.4124450683594,292.9203491210937,286.267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010326725896447,0.00842637848109,-0.0073937056586146,-0.015818627551198,0.0,0.0,0.0,-0.0066825672984123,60.0,11.029695510864258,-0.0,-7.270861601682554e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,9.685303666628896e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.0001019909686874,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,7.53301937947981e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0001019909541355,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,0.0004838004533667,285.9880676269531,294.1499938964844,292.9984436035156,292.4022521972656,293.4071960449219,292.93798828125,286.2732238769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010319669963791,0.0083546293899416,-0.0073226620443165,-0.0156758725643157,0.0,0.0,0.0,-0.0066666444763541,60.0,11.0264892578125,-0.0,-7.2609296353221e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,9.682744712335988e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,0.0001019640185404,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,7.53102867747657e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,0.0001019640039885,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,0.0004836726584471,285.9877624511719,294.1499938964844,293.0049133300781,292.4042358398437,293.4051818847656,292.9448547363281,286.27545166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010316935367882,0.0083268983289599,-0.007295205257833,-0.0156207010149955,0.0,0.0,0.0,-0.0066604861058294,60.0,11.025239944458008,-0.0,-7.257093415091731e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,9.675078035797924e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,0.0001018832845147,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,7.525066030211747e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0001018832699628,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.0004832896811421,285.9867248535156,294.1499938964844,293.0272827148437,292.410400390625,293.39849853515625,292.9684753417969,286.2833251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010308771161362,0.008243809454143,-0.0072129326872527,-0.0154553838074207,0.0,0.0,0.0,-0.0066420496441423,60.0,11.018694877624512,-0.0,-7.24560393905449e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,9.675078035797924e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,0.0001018832845147,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,7.525066030211747e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0001018832699628,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.0004832896811421,285.9867248535156,294.1499938964844,293.0272827148437,292.410400390625,293.39849853515625,292.9684753417969,286.2833251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010308771161362,0.008243809454143,-0.0072129326872527,-0.0154553838074207,0.0,0.0,0.0,-0.0066420496441423,60.0,11.018694877624512,-0.0,-7.24560393905449e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,9.668064740253612e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,0.000101809426269,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,7.519610517192632e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0001018094117171,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,0.0004829393583349,285.98583984375,294.1499938964844,293.04833984375,292.4150390625,293.392333984375,292.9912109375,286.29119873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010301296133548,0.0081677976995706,-0.0071376678533852,-0.0153041463345289,0.0,0.0,0.0,-0.006625180132687,60.0,11.0101957321167,-0.0,-7.235100696334484e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,9.668064740253612e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,0.000101809426269,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,7.519610517192632e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0001018094117171,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,0.0004829393583349,285.98583984375,294.1499938964844,293.04833984375,292.4150390625,293.392333984375,292.9912109375,286.29119873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010301296133548,0.0081677976995706,-0.0071376678533852,-0.0153041463345289,0.0,0.0,0.0,-0.006625180132687,60.0,11.0101957321167,-0.0,-7.235100696334484e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,9.661782678449526e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0001017432805383,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,7.514725439250469e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,0.0001017432659864,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,0.0004826255899388,285.985107421875,294.1499938964844,293.06787109375,292.4179382324219,293.3867492675781,293.0124816894531,286.299072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010294611565768,0.0080997189506888,-0.0070702582597732,-0.0151686929166316,0.0,0.0,0.0,-0.0066100768744945,60.0,10.998542785644531,-0.0,-7.225700215940378e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,9.661782678449526e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0001017432805383,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,7.514725439250469e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,0.0001017432659864,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,0.0004826255899388,285.985107421875,294.1499938964844,293.06787109375,292.4179382324219,293.3867492675781,293.0124816894531,286.299072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010294611565768,0.0080997189506888,-0.0070702582597732,-0.0151686929166316,0.0,0.0,0.0,-0.0066100768744945,60.0,10.998542785644531,-0.0,-7.225700215940378e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,9.658770431997254e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0001017115573631,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,7.512381853302941e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,0.0001017115428112,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0004824751231353,285.9847412109375,294.1499938964844,293.0770263671875,292.4187316894531,293.3840637207031,293.0228271484375,286.3030090332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010291400831192,0.0080670686438679,-0.007037928327918,-0.0151037294417619,0.0,0.0,0.0,-0.0066028307192027,60.0,10.992133140563965,-0.0,-7.221194664452923e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,9.655961184762418e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.0001016819733195,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,7.510196883231401e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0001016819587675,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,0.0004823347844649,285.98443603515625,294.1499938964844,293.08575439453125,292.41900634765625,293.3815002441406,293.0328674316406,286.30694580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010288407793268,0.0080366171896457,-0.0070077767595648,-0.0150431413203477,0.0,0.0,0.0,-0.0065960735082626,60.0,10.984954833984377,-0.0,-7.216993225256374e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
