time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060420,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,9.65075960266404e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0001016271999105,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,7.506151450797915e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,0.0001016271853586,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0004820749745704,285.9838562011719,294.1499938964844,293.1017761230469,292.4179992675781,293.37652587890625,293.0521850585937,286.3148498535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001028285245411,0.0079802423715591,-0.006951957475394,-0.0149309756234288,0.0,0.0,0.0,-0.0065835565328598,60.0,10.96911907196045,-0.0,-7.209218466641687e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,9.65075960266404e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0001016271999105,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,7.506151450797915e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,0.0001016271853586,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0004820749745704,285.9838562011719,294.1499938964844,293.1017761230469,292.4179992675781,293.37652587890625,293.0521850585937,286.3148498535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001028285245411,0.0079802423715591,-0.006951957475394,-0.0149309756234288,0.0,0.0,0.0,-0.0065835565328598,60.0,10.96911907196045,-0.0,-7.209218466641687e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,9.646781109040604e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001015853049466,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,7.503056986024603e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0001015852903947,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,0.0004818762245122,285.98345947265625,294.1499938964844,293.1158142089844,292.414794921875,293.3720092773437,293.0693054199219,286.3227233886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010278624249622,0.0079371156170964,-0.0069092530757188,-0.0148451644927263,0.0,0.0,0.0,-0.0065739918500185,60.0,10.948811531066896,-0.0,-7.203273355571582e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,9.646781109040604e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001015853049466,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,7.503056986024603e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0001015852903947,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,0.0004818762245122,285.98345947265625,294.1499938964844,293.1158142089844,292.414794921875,293.3720092773437,293.0693054199219,286.3227233886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010278624249622,0.0079371156170964,-0.0069092530757188,-0.0148451644927263,0.0,0.0,0.0,-0.0065739918500185,60.0,10.948811531066896,-0.0,-7.203273355571582e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,9.643172234063968e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,0.00010154730262,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,7.500249921577051e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0001015472880681,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,0.0004816959844902,285.98309326171875,294.1499938964844,293.127685546875,292.4092102050781,293.3676147460937,293.0858459472656,286.3305969238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010274752276018,0.0078979944810271,-0.0068705193698406,-0.0147673292085528,0.0,0.0,0.0,-0.0065652970224618,60.0,10.92736530303955,-0.0,-7.197883178378106e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,9.643172234063968e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,0.00010154730262,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,7.500249921577051e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0001015472880681,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,0.0004816959844902,285.98309326171875,294.1499938964844,293.127685546875,292.4092102050781,293.3676147460937,293.0858459472656,286.3305969238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010274752276018,0.0078979944810271,-0.0068705193698406,-0.0147673292085528,0.0,0.0,0.0,-0.0065652970224618,60.0,10.92736530303955,-0.0,-7.197883178378106e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.64202408795245e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001015352099784,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,7.499357161577791e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,0.0001015351954265,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0004816386208403,285.9830017089844,294.1499938964844,293.1371765136719,292.40106201171875,293.36376953125,293.09765625,286.3384704589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010273557854816,0.0078855426982045,-0.0068581872619688,-0.0147425513714551,0.0,0.0,0.0,-0.0065625491552054,60.0,10.89767360687256,-0.0,-7.196167928213981e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.64202408795245e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001015352099784,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,7.499357161577791e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,0.0001015351954265,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0004816386208403,285.9830017089844,294.1499938964844,293.1371765136719,292.40106201171875,293.36376953125,293.09765625,286.3384704589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010273557854816,0.0078855426982045,-0.0068581872619688,-0.0147425513714551,0.0,0.0,0.0,-0.0065625491552054,60.0,10.89767360687256,-0.0,-7.196167928213981e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,9.640523057896644e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,0.0001015193993225,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,7.498189370380715e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.0001015193847706,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,0.0004815636202692,285.9828796386719,294.1499938964844,293.1410217285156,292.39599609375,293.3617553710937,293.104736328125,286.3424072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001027189195156,0.007869261316955,-0.0068420721217989,-0.0147101618349552,0.0,0.0,0.0,-0.0065589030273258,60.0,10.885104179382324,-0.0,-7.193926165882658e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,9.640547068556772e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,0.000101519653981,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,7.498208287870511e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,0.0001015196394291,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.0004815648426301,285.9828796386719,294.1499938964844,293.1441955566406,292.3902282714844,293.3598327636719,293.1101379394531,286.3463439941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010271981591358,0.0078695230185985,-0.0068423245102167,-0.0147106759250164,0.0,0.0,0.0,-0.0065589933656156,60.0,10.868830680847168,-0.0,-7.19396098247671e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,9.640422649681568e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,0.0001015183443087,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,7.498111517634243e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,0.0001015183297568,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,0.0004815586435142,285.9828186035156,294.1499938964844,293.1478881835937,292.3794860839844,293.3567810058594,293.119140625,286.3526611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010271819774061,0.0078681642189621,-0.0068409824743866,-0.0147079769521951,0.0,0.0,0.0,-0.006558678112924,60.0,10.84378719329834,-0.0,-7.193774820279941e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,9.640701318858191e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,0.0001015212837955,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,7.498328341171145e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,0.0001015212692436,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.000481572584249,285.9828186035156,294.1499938964844,293.1485290527344,292.37652587890625,293.3560485839844,293.1209716796875,286.3542175292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010272110812366,0.007871183566749,-0.0068439720198512,-0.0147139830514788,0.0,0.0,0.0,-0.0065593449398875,60.0,10.836870193481444,-0.0,-7.194190487780362e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,9.642982331570238e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,0.0001015452944557,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,7.500102219637483e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0001015452799038,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,0.0004816864966414,285.9829406738281,294.1499938964844,293.1499938964844,292.3597717285156,293.35235595703125,293.12841796875,286.3620910644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010274569503962,0.0078958868980407,-0.0068684299476444,-0.0147631336003541,0.0,0.0,0.0,-0.0065648420713841,60.0,10.798654556274414,-0.0,-7.19759256639918e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,9.642982331570238e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,0.0001015452944557,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,7.500102219637483e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0001015452799038,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,0.0004816864966414,285.9829406738281,294.1499938964844,293.1499938964844,292.3597717285156,293.35235595703125,293.12841796875,286.3620910644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010274569503962,0.0078958868980407,-0.0068684299476444,-0.0147631336003541,0.0,0.0,0.0,-0.0065648420713841,60.0,10.798654556274414,-0.0,-7.19759256639918e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,9.646982653066516e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,0.0001015874222503,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,7.503213419113308e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0001015874076983,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0004818863235414,285.98309326171875,294.1499938964844,293.1499938964844,292.34039306640625,293.3487243652344,293.1346130371094,286.3699645996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010278796544298,0.007939220406115,-0.0069113411009311,-0.0148493573069572,0.0,0.0,0.0,-0.006574441678822,60.0,10.75889492034912,-0.0,-7.203563967550508e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,9.646982653066516e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,0.0001015874222503,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,7.503213419113308e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0001015874076983,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0004818863235414,285.98309326171875,294.1499938964844,293.1499938964844,292.34039306640625,293.3487243652344,293.1346130371094,286.3699645996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010278796544298,0.007939220406115,-0.0069113411009311,-0.0148493573069572,0.0,0.0,0.0,-0.006574441678822,60.0,10.75889492034912,-0.0,-7.203563967550508e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,9.65357176028192e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0001016568057821,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,7.508337876060978e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0001016567985061,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,0.0004822154878638,285.9833679199219,294.1499938964844,293.1499938964844,292.31903076171875,293.3451232910156,293.1391906738281,286.3778381347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001028582919389,0.0080106128007173,-0.006982029415667,-0.014991401694715,0.0,0.0,0.0,-0.0065902918577194,60.0,10.716609954833984,-0.0,-7.213406405526257e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,9.65357176028192e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0001016568057821,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,7.508337876060978e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0001016567985061,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,0.0004822154878638,285.9833679199219,294.1499938964844,293.1499938964844,292.31903076171875,293.3451232910156,293.1391906738281,286.3778381347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001028582919389,0.0080106128007173,-0.006982029415667,-0.014991401694715,0.0,0.0,0.0,-0.0065902918577194,60.0,10.716609954833984,-0.0,-7.213406405526257e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,9.659135685069486e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.0001017153990687,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,7.512665615649894e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,0.0001017153845168,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,0.0004824934294447,285.9836120605469,294.1499938964844,293.1499938964844,292.30767822265625,293.3434143066406,293.14031982421875,286.3817443847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010291778016835,0.0080709010362625,-0.0070417230017483,-0.0151113541796803,0.0,0.0,0.0,-0.0066036814823746,60.0,10.694018363952637,-0.0,-7.221723308248329e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206970214844,0.0,0.0,9.663357923272996e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,0.0001017598624457,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,7.515949255321175e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,0.0001017598478938,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,0.000482704344904,285.9837951660156,294.1499938964844,293.1499938964844,292.2958984375,293.3416442871094,293.1419982910156,286.3856811523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010296216933056,0.0081166410818696,-0.0070870197378098,-0.0152023686096072,0.0,0.0,0.0,-0.0066138030961155,60.0,10.67232608795166,-0.0,-7.228037190998293e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,9.677067282609642e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,0.0001019042247207,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,7.52661217120476e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0001019042101688,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,0.0004833891289308,285.984375,294.1499938964844,293.1499938964844,292.2711486816406,293.3382568359375,293.14373779296875,286.3935241699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001031088642776,0.0082651833072304,-0.0072340951301157,-0.0154979089275002,0.0,0.0,0.0,-0.0066468003205955,60.0,10.626062393188477,-0.0,-7.248558375749782e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,9.677067282609642e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,0.0001019042247207,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,7.52661217120476e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0001019042101688,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,0.0004833891289308,285.984375,294.1499938964844,293.1499938964844,292.2711486816406,293.3382568359375,293.14373779296875,286.3935241699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001031088642776,0.0082651833072304,-0.0072340951301157,-0.0154979089275002,0.0,0.0,0.0,-0.0066468003205955,60.0,10.626062393188477,-0.0,-7.248558375749782e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,9.691242303233594e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0001020534982671,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,7.537637429777533e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0001020534837152,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,0.0004840972251258,285.9850158691406,294.1499938964844,293.1499938964844,292.2449645996094,293.3348693847656,293.1453857421875,286.4013366699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010325890034437,0.0084187621250748,-0.0073861731216311,-0.0158034823834896,0.0,0.0,0.0,-0.0066808336414396,60.0,10.580869674682615,-0.0,-7.269807866805422e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,9.691242303233594e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0001020534982671,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,7.537637429777533e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0001020534837152,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,0.0004840972251258,285.9850158691406,294.1499938964844,293.1499938964844,292.2449645996094,293.3348693847656,293.1453857421875,286.4013366699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010325890034437,0.0084187621250748,-0.0073861731216311,-0.0158034823834896,0.0,0.0,0.0,-0.0066808336414396,60.0,10.580869674682615,-0.0,-7.269807866805422e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,9.70799956121482e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,0.0001022299547912,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,7.55067085265182e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001022299475152,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0004849342803936,285.9857482910156,294.1499938964844,293.1499938964844,292.217529296875,293.3315734863281,293.1466369628906,286.4091491699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010343770263716,0.0086003243923187,-0.0075659472495317,-0.0161647163331508,0.0,0.0,0.0,-0.0067211408168077,60.0,10.534788131713867,-0.0,-7.294968895621423e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,9.70799956121482e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,0.0001022299547912,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,7.55067085265182e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001022299475152,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0004849342803936,285.9857482910156,294.1499938964844,293.1499938964844,292.217529296875,293.3315734863281,293.1466369628906,286.4091491699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010343770263716,0.0086003243923187,-0.0075659472495317,-0.0161647163331508,0.0,0.0,0.0,-0.0067211408168077,60.0,10.534788131713867,-0.0,-7.294968895621423e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,9.72696943790652e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,0.0001024297234835,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,7.565425039501861e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.0001024297089315,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0004858818720094,285.986572265625,294.1499938964844,293.1499938964844,292.1889953613281,293.32830810546875,293.1475830078125,286.4169616699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010363992769271,0.0088058542460203,-0.0077694547362625,-0.0165736321359872,0.0,0.0,0.0,-0.0067667602561414,60.0,10.48824691772461,-0.0,-7.323505002432287e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,9.72696943790652e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,0.0001024297234835,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,7.565425039501861e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.0001024297089315,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0004858818720094,285.986572265625,294.1499938964844,293.1499938964844,292.1889953613281,293.32830810546875,293.1475830078125,286.4169616699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010363992769271,0.0088058542460203,-0.0077694547362625,-0.0165736321359872,0.0,0.0,0.0,-0.0067667602561414,60.0,10.48824691772461,-0.0,-7.323505002432287e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,9.736776701174676e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,0.0001025329984258,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,7.57305315346457e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,0.0001025329838739,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,0.0004863717767875,285.98699951171875,294.1499938964844,293.1499938964844,292.1744079589844,293.32666015625,293.14801025390625,286.4208679199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010374472476541,0.0089121097698807,-0.0078746629878878,-0.0167850311845541,0.0,0.0,0.0,-0.0067903571762144,60.0,10.464729309082031,-0.0,-7.338279317536944e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,9.74819267867133e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134338378906,0.0,0.0,0.0001026532045216,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,7.581931276945397e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,0.0001026531899697,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,0.0004869420081377,285.98748779296875,294.1499938964844,293.1499938964844,292.1596069335937,293.3250732421875,293.1482849121094,286.4247741699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001038666581735,0.0090357875451445,-0.0079971207305789,-0.0170310884714126,0.0,0.0,0.0,-0.006817820481956,60.0,10.441076278686523,-0.0,-7.355495768024414e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,9.767816663952544e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,0.0001028598562697,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,7.597194780828431e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,0.0001028598417178,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.0004879222833551,285.98834228515625,294.1499938964844,293.1499938964844,292.13311767578125,293.322265625,293.1487731933594,286.4316101074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010407521622255,0.0092483842745423,-0.0082076322287321,-0.0174540579319,0.0,0.0,0.0,-0.006864977069199,60.0,10.400131225585938,-0.0,-7.385138189874851e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,9.771073382580651e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.000102894147858,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,7.599727541673928e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0001028941333061,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0004880849446635,285.9884948730469,294.1499938964844,293.1499938964844,292.1294860839844,293.3219299316406,293.1488037109375,286.4325256347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010410991962999,0.0092836655676364,-0.0082425661385059,-0.0175242479890584,0.0,0.0,0.0,-0.0068728076294064,60.0,10.394614219665527,-0.0,-7.39006367211914e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,9.795430378289892e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0001031506399158,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,7.618671952513978e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,0.0001031506326398,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,0.0004893016302958,285.9895324707031,294.1499938964844,293.1499938964844,292.0988464355469,293.3187866210937,293.1492004394531,286.4403076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436973534524,0.0095475362613797,-0.0085038393735885,-0.0180492103099823,0.0,0.0,0.0,-0.0069313864223659,60.0,10.347657203674316,-0.0,-7.426951498246126e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,9.795430378289892e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0001031506399158,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,7.618671952513978e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,0.0001031506326398,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,0.0004893016302958,285.9895324707031,294.1499938964844,293.1499938964844,292.0988464355469,293.3187866210937,293.1492004394531,286.4403076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436973534524,0.0095475362613797,-0.0085038393735885,-0.0180492103099823,0.0,0.0,0.0,-0.0069313864223659,60.0,10.347657203674316,-0.0,-7.426951498246126e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,9.822792344493791e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,0.0001034387823892,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,7.639954128535464e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0001034387678373,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,0.0004906684625893,285.99072265625,294.1499938964844,293.1499938964844,292.06787109375,293.315673828125,293.1494445800781,286.44805908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010466105304658,0.0098439417779445,-0.00879733171314,-0.0186388865113258,0.0,0.0,0.0,-0.0069971610791981,60.0,10.300996780395508,-0.0,-7.468500484719699e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,9.822792344493791e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,0.0001034387823892,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,7.639954128535464e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0001034387678373,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,0.0004906684625893,285.99072265625,294.1499938964844,293.1499938964844,292.06787109375,293.315673828125,293.1494445800781,286.44805908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010466105304658,0.0098439417779445,-0.00879733171314,-0.0186388865113258,0.0,0.0,0.0,-0.0069971610791981,60.0,10.300996780395508,-0.0,-7.468500484719699e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,9.850204514805228e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.0001037274414557,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,7.661274139536545e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,0.0001037274269037,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.0004920377396047,285.991943359375,294.1499938964844,293.1499938964844,292.0367126464844,293.3126220703125,293.1496276855469,286.455810546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010495327878743,0.0101408762857317,-0.009091343730688,-0.0192295983433723,0.0,0.0,0.0,-0.0070630735717713,60.0,10.255303382873535,-0.0,-7.510241317731926e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,9.850204514805228e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.0001037274414557,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,7.661274139536545e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,0.0001037274269037,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.0004920377396047,285.991943359375,294.1499938964844,293.1499938964844,292.0367126464844,293.3126220703125,293.1496276855469,286.455810546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010495327878743,0.0101408762857317,-0.009091343730688,-0.0192295983433723,0.0,0.0,0.0,-0.0070630735717713,60.0,10.255303382873535,-0.0,-7.510241317731926e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,9.865408355835824e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.000103887548903,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,7.673099753446877e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.000103887534351,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,0.0004927972331643,285.9926147460937,294.1499938964844,293.1499938964844,292.0211486816406,293.3111267089844,293.1496887207031,286.4596862792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010511506116017,0.0103055592626333,-0.0092544090002775,-0.0195572115480899,0.0,0.0,0.0,-0.0070996144786477,60.0,10.232614517211914,-0.0,-7.5334426696827e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
