time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062760,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,9.880440484266728e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,0.0001040458446368,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,7.684791489737108e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,0.0001040458300849,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.00049354811199,285.9933166503906,294.1499938964844,293.1499938964844,292.0055847167969,293.3096618652344,293.1497497558594,286.4635314941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010527569102123,0.0104683814570307,-0.0094156246632337,-0.01988111063838,0.0,0.0,0.0,-0.0071357772685587,60.0,10.210249900817873,-0.0,-7.556416647958032e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,9.91083652479574e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,0.0001043659212882,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,7.708431803621352e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001043659067363,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,0.0004950664006173,285.9947814941406,294.1499938964844,293.1499938964844,291.9747009277344,293.30670166015625,293.1498413085937,286.4712219238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010559948859736,0.0107975890859961,-0.0097415940836071,-0.0205359905958175,0.0,0.0,0.0,-0.0072088451124727,60.0,10.166536331176758,-0.0,-7.60297851343239e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,9.91083652479574e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,0.0001043659212882,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,7.708431803621352e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001043659067363,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,0.0004950664006173,285.9947814941406,294.1499938964844,293.1499938964844,291.9747009277344,293.30670166015625,293.1498413085937,286.4712219238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010559948859736,0.0107975890859961,-0.0097415940836071,-0.0205359905958175,0.0,0.0,0.0,-0.0072088451124727,60.0,10.166536331176758,-0.0,-7.60297851343239e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,9.9431948910933e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,0.0001047066689352,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,7.733600068604574e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,0.0001047066616592,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0004966828273609,285.99639892578125,294.1499938964844,293.1499938964844,291.9441833496094,293.3038330078125,293.1498718261719,286.4789123535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010594400810077,0.0111480336636304,-0.010088593699038,-0.0212330967187881,0.0,0.0,0.0,-0.007286618463695,60.0,10.1237211227417,-0.0,-7.652705136251825e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,9.9431948910933e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,0.0001047066689352,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,7.733600068604574e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,0.0001047066616592,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0004966828273609,285.99639892578125,294.1499938964844,293.1499938964844,291.9441833496094,293.3038330078125,293.1498718261719,286.4789123535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010594400810077,0.0111480336636304,-0.010088593699038,-0.0212330967187881,0.0,0.0,0.0,-0.007286618463695,60.0,10.1237211227417,-0.0,-7.652705136251825e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,9.974778367904946e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0001050392602337,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,7.758164429105818e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,0.0001050392456818,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,0.0004982604295946,285.9980163574219,294.1499938964844,293.1499938964844,291.91424560546875,293.30096435546875,293.1499328613281,286.486572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010628047166392,0.0114900590851902,-0.0104272542521357,-0.0219134334474802,0.0,0.0,0.0,-0.0073625347577035,60.0,10.081754684448242,-0.0,-7.701396498305257e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,9.974778367904946e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0001050392602337,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,7.758164429105818e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,0.0001050392456818,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,0.0004982604295946,285.9980163574219,294.1499938964844,293.1499938964844,291.91424560546875,293.30096435546875,293.1499328613281,286.486572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010628047166392,0.0114900590851902,-0.0104272542521357,-0.0219134334474802,0.0,0.0,0.0,-0.0073625347577035,60.0,10.081754684448242,-0.0,-7.701396498305257e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,0.0001000861157081,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,0.0001053955420502,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,7.784479385009035e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,0.0001053955347742,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,0.0004999505472369,285.999755859375,294.1499938964844,293.1499938964844,291.8851013183594,293.29815673828125,293.14996337890625,286.49420166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010664039291441,0.0118564236909151,-0.0107900202274322,-0.0226421616971492,0.0,0.0,0.0,-0.0074438308365643,60.0,10.040855407714844,-0.0,-7.75372797079399e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,0.0001000861157081,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,0.0001053955420502,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,7.784479385009035e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,0.0001053955347742,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,0.0004999505472369,285.999755859375,294.1499938964844,293.1499938964844,291.8851013183594,293.29815673828125,293.14996337890625,286.49420166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010664039291441,0.0118564236909151,-0.0107900202274322,-0.0226421616971492,0.0,0.0,0.0,-0.0074438308365643,60.0,10.040855407714844,-0.0,-7.75372797079399e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0001002486751531,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,0.000105566723505,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,7.797122816555202e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,0.0001055667089531,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0005007625441066,286.00067138671875,294.1499938964844,293.1499938964844,291.8708801269531,293.2967834472656,293.14996337890625,286.4980163574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010681442217901,0.0120324427261948,-0.0109642976894974,-0.0229922570288181,0.0,0.0,0.0,-0.0074829449877142,60.0,10.021024703979492,-0.0,-7.778934474345078e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0001004148798529,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,0.0001057417466654,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,7.810050010448322e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,0.0001057417393894,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0005015927599743,286.0016784667969,294.1499938964844,293.1499938964844,291.85693359375,293.29541015625,293.14996337890625,286.5018310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010699145495891,0.0122124040499329,-0.0111424895003438,-0.0233501978218555,0.0,0.0,0.0,-0.0075228903442621,60.0,10.002721786499023,-0.0,-7.80474920247798e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0001007343889796,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,0.0001060782014974,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,7.834900316083804e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0001060781942214,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0005031887558288,286.00360107421875,294.1499938964844,293.1499938964844,291.8309631347656,293.2928466796875,293.14996337890625,286.50909423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010733177186921,0.0125583223998546,-0.0114850047975778,-0.0240382030606269,0.0,0.0,0.0,-0.0075996750965714,60.0,9.967435836791992,-0.0,-7.854493588865807e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.000100747696706,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,0.0001060922149918,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,7.835935684852302e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0001060922004398,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0005032552289776,286.0036926269531,294.1499938964844,293.1499938964844,291.82989501953125,293.292724609375,293.14996337890625,286.5093994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010734593961387,0.0125727280974388,-0.0114992689341306,-0.0240668561309576,0.0,0.0,0.0,-0.0076028723269701,60.0,9.965965270996094,-0.0,-7.856569084196965e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,0.0001010748674161,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0001064367461367,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,7.861382619012147e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,0.0001064367315848,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0005048895254731,286.0057983398437,294.1499938964844,293.1499938964844,291.8042297363281,293.2900695800781,293.1499938964844,286.5169677734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010769459186121,0.0129269212484359,-0.0118499752134084,-0.0247712880373001,0.0,0.0,0.0,-0.0076815038919448,60.0,9.930829048156738,-0.0,-7.907677712637452e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,0.0001010748674161,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0001064367461367,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,7.861382619012147e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,0.0001064367315848,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0005048895254731,286.0057983398437,294.1499938964844,293.1499938964844,291.8042297363281,293.2900695800781,293.1499938964844,286.5169677734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010769459186121,0.0129269212484359,-0.0118499752134084,-0.0247712880373001,0.0,0.0,0.0,-0.0076815038919448,60.0,9.930829048156738,-0.0,-7.907677712637452e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0001014018562273,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0001067810808308,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,7.886815001256764e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,0.0001067810662789,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,0.0005065229488536,286.0079040527344,294.1499938964844,293.1499938964844,291.78009033203125,293.2874450683594,293.1499938964844,286.5245056152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010804255725815,0.0132808787748217,-0.0122004533186554,-0.0254752319306135,0.0,0.0,0.0,-0.0077600618824362,60.0,9.896111488342283,-0.0,-7.958923475825942e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0001014018562273,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0001067810808308,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,7.886815001256764e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,0.0001067810662789,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,0.0005065229488536,286.0079040527344,294.1499938964844,293.1499938964844,291.78009033203125,293.2874450683594,293.1499938964844,286.5245056152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010804255725815,0.0132808787748217,-0.0122004533186554,-0.0254752319306135,0.0,0.0,0.0,-0.0077600618824362,60.0,9.896111488342283,-0.0,-7.958923475825942e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001017081158352,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,0.0001071035803761,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,7.910635031294078e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0001071035731001,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,0.0005080527625977,286.0101318359375,294.1499938964844,293.1499938964844,291.7576599121094,293.28485107421875,293.1499938964844,286.5320129394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001083695096895,0.0136123737320303,-0.0125286784023046,-0.0261344648897647,0.0,0.0,0.0,-0.0078336875885725,60.0,9.864630699157717,-0.0,-8.007069851601045e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001017081158352,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,0.0001071035803761,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,7.910635031294078e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0001071035731001,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,0.0005080527625977,286.0101318359375,294.1499938964844,293.1499938964844,291.7576599121094,293.28485107421875,293.1499938964844,286.5320129394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001083695096895,0.0136123737320303,-0.0125286784023046,-0.0261344648897647,0.0,0.0,0.0,-0.0078336875885725,60.0,9.864630699157717,-0.0,-8.007069851601045e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,0.0001018646653392,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0001072684390237,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,7.922811346361414e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,0.0001072684317477,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0005088347825221,286.0112609863281,294.1499938964844,293.1499938964844,291.7471618652344,293.2835693359375,293.1499938964844,286.5357971191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010853532003238,0.0137818036600947,-0.0126964505761861,-0.02647140994668,0.0,0.0,0.0,-0.0078712543472647,60.0,9.84913730621338,-0.0,-8.03173776375843e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.0001020114432321,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,0.0001074229949153,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,7.934226596262306e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0001074229876394,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0005095679080113,286.012451171875,294.1499938964844,293.1499938964844,291.7371520996094,293.2823181152344,293.1499938964844,286.5395202636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010869236430153,0.0139406565576791,-0.0128537323325872,-0.0267872959375381,0.0,0.0,0.0,-0.0079065551981329,60.0,9.834553718566896,-0.0,-8.054898614773266e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.000102301564766,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0001077285123756,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,7.956792251206934e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,0.0001077284978237,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,0.0005110171623528,286.0148010253906,294.1499938964844,293.1499938964844,291.7187805175781,293.27978515625,293.1499938964844,286.5470275878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010900089982897,0.0142546230927109,-0.0131646143272519,-0.027411637827754,0.0,0.0,0.0,-0.0079762339591979,60.0,9.806577682495115,-0.0,-8.100778359221297e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.000102301564766,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0001077285123756,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,7.956792251206934e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,0.0001077284978237,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,0.0005110171623528,286.0148010253906,294.1499938964844,293.1499938964844,291.7187805175781,293.27978515625,293.1499938964844,286.5470275878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010900089982897,0.0142546230927109,-0.0131646143272519,-0.027411637827754,0.0,0.0,0.0,-0.0079762339591979,60.0,9.806577682495115,-0.0,-8.100778359221297e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0001025574674713,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001079979920177,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,7.976695633260533e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0001079979774658,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0005122954607941,286.017333984375,294.1499938964844,293.1499938964844,291.70269775390625,293.27734375,293.1499938964844,286.5544738769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010927444091066,0.0145315453410148,-0.0134388003498315,-0.0279622767120599,0.0,0.0,0.0,-0.0080377617850899,60.0,9.78255558013916,-0.0,-8.141354612689612e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0001025574674713,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001079979920177,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,7.976695633260533e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0001079979774658,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0005122954607941,286.017333984375,294.1499938964844,293.1499938964844,291.70269775390625,293.27734375,293.1499938964844,286.5544738769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010927444091066,0.0145315453410148,-0.0134388003498315,-0.0279622767120599,0.0,0.0,0.0,-0.0080377617850899,60.0,9.78255558013916,-0.0,-8.141354612689612e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,0.0001028006590786,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,0.0001082540838979,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.995610940270126e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001082540766219,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0005135102546773,286.0199279785156,294.1499938964844,293.1499938964844,291.6891174316406,293.27490234375,293.1499938964844,286.5618896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010953177697956,0.0147946728393435,-0.0136993555352091,-0.0284854974597692,0.0,0.0,0.0,-0.0080960970371961,60.0,9.760995864868164,-0.0,-8.18001026914317e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,0.0001028006590786,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,0.0001082540838979,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.995610940270126e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001082540766219,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0005135102546773,286.0199279785156,294.1499938964844,293.1499938964844,291.6891174316406,293.27490234375,293.1499938964844,286.5618896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010953177697956,0.0147946728393435,-0.0136993555352091,-0.0284854974597692,0.0,0.0,0.0,-0.0080960970371961,60.0,9.760995864868164,-0.0,-8.18001026914317e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,0.0001030190251185,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0001084840259863,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,8.012594480533153e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,0.0001084840187104,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.0005146010080352,286.0226135253906,294.1499938964844,293.1499938964844,291.67822265625,293.27252197265625,293.1499938964844,286.5693054199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010976427001878,0.0150309242308139,-0.0139332823455333,-0.0289552472531795,0.0,0.0,0.0,-0.0081485453993082,60.0,9.741991996765137,-0.0,-8.214796309857776e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,0.0001030190251185,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0001084840259863,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,8.012594480533153e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,0.0001084840187104,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.0005146010080352,286.0226135253906,294.1499938964844,293.1499938964844,291.67822265625,293.27252197265625,293.1499938964844,286.5693054199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010976427001878,0.0150309242308139,-0.0139332823455333,-0.0289552472531795,0.0,0.0,0.0,-0.0081485453993082,60.0,9.741991996765137,-0.0,-8.214796309857776e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.0001031303618219,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,0.0001086012707673,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,8.021253597689793e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,0.0001086012634914,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,0.0005151571822352,286.02392578125,294.1499938964844,293.1499938964844,291.673828125,293.2713317871094,293.1499938964844,286.572998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010988224530592,0.015151372179389,-0.0140525503084063,-0.029194738715887,0.0,0.0,0.0,-0.0081752575933933,60.0,9.73222827911377,-0.0,-8.232560588794514e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,0.000103220132587,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,0.0001086958072846,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,8.028236334212124e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0001086958000087,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,0.0005156056140549,286.0253295898437,294.1499938964844,293.1499938964844,291.6701965332031,293.2701721191406,293.1499938964844,286.5766906738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010998018551617,0.0152485165745019,-0.0141487140208482,-0.0293878633528947,0.0,0.0,0.0,-0.008196941576898,60.0,9.724318504333496,-0.0,-8.246899341202153e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.000103384569229,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,0.0001088689677999,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,8.041025284910575e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0001088689605239,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.0005164270405657,286.02813720703125,294.1499938964844,293.1499938964844,291.6652526855469,293.26788330078125,293.1499938964844,286.58404541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011015452910214,0.0154263935983181,-0.0143248485401272,-0.0297415312379598,0.0,0.0,0.0,-0.0082363970577716,60.0,9.71069622039795,-0.0,-8.27319368568169e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.000103384569229,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,0.0001088689677999,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,8.041025284910575e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0001088689605239,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.0005164270405657,286.02813720703125,294.1499938964844,293.1499938964844,291.6652526855469,293.26788330078125,293.1499938964844,286.58404541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011015452910214,0.0154263935983181,-0.0143248485401272,-0.0297415312379598,0.0,0.0,0.0,-0.0082363970577716,60.0,9.71069622039795,-0.0,-8.27319368568169e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.0001035084933391,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,0.0001089994620997,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,8.050663745962083e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,0.0001089994475478,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0005170460208319,286.03106689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.265625,293.1499938964844,286.5914001464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011028735898435,0.0155604453757405,-0.0144575722515583,-0.0300080440938472,0.0,0.0,0.0,-0.0082662040367722,60.0,9.700523376464844,-0.0,-8.293037012663262e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.0001035084933391,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,0.0001089994620997,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,8.050663745962083e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,0.0001089994475478,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0005170460208319,286.03106689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.265625,293.1499938964844,286.5914001464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011028735898435,0.0155604453757405,-0.0144575722515583,-0.0300080440938472,0.0,0.0,0.0,-0.0082662040367722,60.0,9.700523376464844,-0.0,-8.293037012663262e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001036139292409,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0001091104932129,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,8.05886447778903e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.000109110478661,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.0005175726837478,286.0340576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.263427734375,293.1499938964844,286.59869384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011039823293685,0.0156744793057441,-0.0145704969763755,-0.0302347745746374,0.0,0.0,0.0,-0.00829145219177,60.0,9.692219734191896,-0.0,-8.309938692718789e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001036139292409,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0001091104932129,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,8.05886447778903e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.000109110478661,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.0005175726837478,286.0340576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.263427734375,293.1499938964844,286.59869384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011039823293685,0.0156744793057441,-0.0145704969763755,-0.0302347745746374,0.0,0.0,0.0,-0.00829145219177,60.0,9.692219734191896,-0.0,-8.309938692718789e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,0.0001036995890899,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,0.0001092006932594,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,8.065527072176337e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0001092006859835,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0005180006264708,286.03717041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2612609863281,293.1499938964844,286.6059875488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011048965388908,0.0157671310007572,-0.0146622350439429,-0.0304189771413803,0.0,0.0,0.0,-0.008312034420669,60.0,9.684120178222656,-0.0,-8.323682720856598e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,0.0001036995890899,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,0.0001092006932594,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,8.065527072176337e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0001092006859835,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0005180006264708,286.03717041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2612609863281,293.1499938964844,286.6059875488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011048965388908,0.0157671310007572,-0.0146622350439429,-0.0304189771413803,0.0,0.0,0.0,-0.008312034420669,60.0,9.684120178222656,-0.0,-8.323682720856598e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
