time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065100,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,0.0001037456677295,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001092492166208,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,8.069110481301323e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001092492093448,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.0005182307795621,286.0386962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2601623535156,293.1499938964844,286.6096496582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011053814087063,0.0158169642090797,-0.014711583033204,-0.0305180568248033,0.0,0.0,0.0,-0.0083230705931782,60.0,9.680444717407228,-0.0,-8.33108089182133e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,0.0001037793335854,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001092846723622,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,8.071729098446667e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,0.0001092846578103,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,0.0005183989414945,286.0402526855469,294.1499938964844,293.1499938964844,291.6635437011719,293.25909423828125,293.1499938964844,286.61328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011057571973651,0.0158533919602632,-0.0147476345300674,-0.0305904597043991,0.0,0.0,0.0,-0.0083312448114156,60.0,9.676231384277344,-0.0,-8.336488122040464e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,0.0001038363698171,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,0.0001093447353923,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,8.076165249804035e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,0.0001093447281164,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,0.0005186838679946,286.04345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2569885253906,293.1499938964844,286.6205444335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011063615093007,0.0159150753170251,-0.0148087134584784,-0.0307130943983793,0.0,0.0,0.0,-0.0083449259400367,60.0,9.667356491088867,-0.0,-8.345652702246299e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,0.0001038363698171,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,0.0001093447353923,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,8.076165249804035e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,0.0001093447281164,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,0.0005186838679946,286.04345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2569885253906,293.1499938964844,286.6205444335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011063615093007,0.0159150753170251,-0.0148087134584784,-0.0307130943983793,0.0,0.0,0.0,-0.0083449259400367,60.0,9.667356491088867,-0.0,-8.345652702246299e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001038663540384,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,0.0001093763057724,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,8.07849719421938e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0001093762912205,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197814941406,0.0,0.0,0.0005188336363062,286.0467224121094,294.1499938964844,293.1499938964844,291.6635437011719,293.25494384765625,293.1499938964844,286.6277770996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011066870065405,0.0159474965184927,-0.0148408096283674,-0.030777545645833,0.0,0.0,0.0,-0.0083521557971835,60.0,9.65668773651123,-0.0,-8.350470892537487e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001038663540384,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,0.0001093763057724,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,8.07849719421938e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0001093762912205,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197814941406,0.0,0.0,0.0005188336363062,286.0467224121094,294.1499938964844,293.1499938964844,291.6635437011719,293.25494384765625,293.1499938964844,286.6277770996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011066870065405,0.0159474965184927,-0.0148408096283674,-0.030777545645833,0.0,0.0,0.0,-0.0083521557971835,60.0,9.65668773651123,-0.0,-8.350470892537487e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,0.0001038749833242,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,0.0001093853861675,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12322998046875,0.0,0.0,8.079168037511408e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,0.0001093853788916,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,0.0005188767681829,286.05010986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2529296875,293.1499938964844,286.6349792480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011067681480199,0.0159568097442388,-0.014850040897727,-0.0307960696518421,0.0,0.0,0.0,-0.0083541702479124,60.0,9.644618034362791,-0.0,-8.351856450872219e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,0.0001038749833242,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,0.0001093853861675,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12322998046875,0.0,0.0,8.079168037511408e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,0.0001093853788916,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,0.0005188767681829,286.05010986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2529296875,293.1499938964844,286.6349792480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011067681480199,0.0159568097442388,-0.014850040897727,-0.0307960696518421,0.0,0.0,0.0,-0.0083541702479124,60.0,9.644618034362791,-0.0,-8.351856450872219e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,0.0001038581031025,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.000109367618279,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,8.07785545475781e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001093676110031,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,0.0005187924252822,286.0535888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2510070800781,293.1499938964844,286.64215087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011065774597227,0.0159385353326797,-0.0148319574072957,-0.0307597499340772,0.0,0.0,0.0,-0.0083500584587454,60.0,9.630548477172852,-0.0,-8.34914146707888e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,0.0001038581031025,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.000109367618279,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,8.07785545475781e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001093676110031,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,0.0005187924252822,286.0535888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2510070800781,293.1499938964844,286.64215087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011065774597227,0.0159385353326797,-0.0148319574072957,-0.0307597499340772,0.0,0.0,0.0,-0.0083500584587454,60.0,9.630548477172852,-0.0,-8.34914146707888e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,0.0001038608461385,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001093705068342,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,8.078069367911667e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0001093704995582,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,0.0005188061622902,286.0553283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2500305175781,293.1499938964844,286.645751953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011065803701058,0.0159414764493703,-0.0148348957300186,-0.0307656228542327,0.0,0.0,0.0,-0.0083505809307098,60.0,9.624083518981934,-0.0,-8.349582003575051e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,0.0001038495829561,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,0.0001093586397473,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,8.077192615019158e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,0.0001093586324714,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0005187498754821,286.0570373535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2490539550781,293.1499938964844,286.6493530273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011064935242757,0.0159293115139007,-0.014822818338871,-0.0307414066046476,0.0,0.0,0.0,-0.0083480449393391,60.0,9.617127418518066,-0.0,-8.347769409056127e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0001037974725477,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.000109303764475,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,8.073139179032296e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,0.000109303757199,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0005184895708225,286.0605773925781,294.1499938964844,293.1499938964844,291.6635437011719,293.24713134765625,293.1499938964844,286.6565246582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011059468379244,0.0158729404211044,-0.0147669930011034,-0.0306293275207281,0.0,0.0,0.0,-0.0083355708047747,60.0,9.601035118103027,-0.0,-8.339392110201518e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0001037974725477,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.000109303764475,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,8.073139179032296e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,0.000109303757199,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0005184895708225,286.0605773925781,294.1499938964844,293.1499938964844,291.6635437011719,293.24713134765625,293.1499938964844,286.6565246582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011059468379244,0.0158729404211044,-0.0147669930011034,-0.0306293275207281,0.0,0.0,0.0,-0.0083355708047747,60.0,9.601035118103027,-0.0,-8.339392110201518e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001037180991261,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0001092201855499,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,8.066966256592423e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,0.0001092201782739,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,0.000518093118444,286.064208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.24530029296875,293.1499938964844,286.6636657714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011050972389057,0.01578707434237,-0.014681976288557,-0.0304586216807365,0.0,0.0,0.0,-0.0083164842799305,60.0,9.582642555236816,-0.0,-8.326642131351036e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001037180991261,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0001092201855499,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,8.066966256592423e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,0.0001092201782739,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,0.000518093118444,286.064208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.24530029296875,293.1499938964844,286.6636657714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011050972389057,0.01578707434237,-0.014681976288557,-0.0304586216807365,0.0,0.0,0.0,-0.0083164842799305,60.0,9.582642555236816,-0.0,-8.326642131351036e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0001036199100781,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,0.0001091167869162,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,8.059329411480576e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0001091167796403,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.0005176026606932,286.06793212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2434997558594,293.1499938964844,286.6707763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011040426325052,0.0156808421015739,-0.0145768001675605,-0.0302474293857812,0.0,0.0,0.0,-0.0082928538322448,60.0,9.56258773803711,-0.0,-8.310883004014613e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0001036199100781,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,0.0001091167869162,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,8.059329411480576e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0001091167796403,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.0005176026606932,286.06793212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2434997558594,293.1499938964844,286.6707763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011040426325052,0.0156808421015739,-0.0145768001675605,-0.0302474293857812,0.0,0.0,0.0,-0.0082928538322448,60.0,9.56258773803711,-0.0,-8.310883004014613e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001035053646774,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,0.0001089961660909,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,8.050420001382008e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001089961588149,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0005170304793864,286.0717468261719,294.1499938964844,293.1499938964844,291.6635437011719,293.24176025390625,293.1499938964844,286.6778564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011028178269043,0.0155569138005375,-0.0144540956243872,-0.0300010442733764,0.0,0.0,0.0,-0.0082653136923909,60.0,9.541220664978027,-0.0,-8.29251618483795e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001035053646774,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,0.0001089961660909,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,8.050420001382008e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001089961588149,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0005170304793864,286.0717468261719,294.1499938964844,293.1499938964844,291.6635437011719,293.24176025390625,293.1499938964844,286.6778564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011028178269043,0.0155569138005375,-0.0144540956243872,-0.0300010442733764,0.0,0.0,0.0,-0.0082653136923909,60.0,9.541220664978027,-0.0,-8.29251618483795e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0001034543747664,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,0.0001089424695237,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,8.046454604482278e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,0.0001089424622477,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,0.0005167757626622,286.0736083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2408752441406,293.1499938964844,286.6814270019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011022723047062,0.0155017478391528,-0.0143994754180312,-0.0298913661390543,0.0,0.0,0.0,-0.0082530528306961,60.0,9.531000137329102,-0.0,-8.284347785547652e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,0.0001033936860039,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.000108878564788,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,8.041733963182196e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,0.000108878557512,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0005164726171642,286.0754699707031,294.1499938964844,293.1499938964844,291.6635437011719,293.239990234375,293.1499938964844,286.6849670410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011016465723514,0.0154361063614487,-0.0143344597890973,-0.0297608375549316,0.0,0.0,0.0,-0.0082385819405317,60.0,9.51994514465332,-0.0,-8.274630403093397e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,0.000103264421341,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.000108742431621,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,8.031680044950917e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0001087424243451,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,0.0005158269195817,286.07928466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2382507324219,293.1499938964844,286.6920471191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011002692626789,0.0152962459251284,-0.0141959767788648,-0.0294827651232481,0.0,0.0,0.0,-0.0082075269892811,60.0,9.49728775024414,-0.0,-8.253950767311835e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,0.000103264421341,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.000108742431621,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,8.031680044950917e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0001087424243451,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,0.0005158269195817,286.07928466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2382507324219,293.1499938964844,286.6920471191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011002692626789,0.0152962459251284,-0.0141959767788648,-0.0294827651232481,0.0,0.0,0.0,-0.0082075269892811,60.0,9.49728775024414,-0.0,-8.253950767311835e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,0.0001031187493936,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,0.0001085890326066,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,8.020349923754111e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001085890253307,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.000515099207405,286.0831604003906,294.1499938964844,293.1499938964844,291.6635437011719,293.236572265625,293.1499938964844,286.6991271972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010987198911607,0.0151386363431811,-0.0140399159863591,-0.0291693918406963,0.0,0.0,0.0,-0.0081725446507334,60.0,9.473310470581056,-0.0,-8.230678361087487e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,0.0001031187493936,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,0.0001085890326066,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,8.020349923754111e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001085890253307,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.000515099207405,286.0831604003906,294.1499938964844,293.1499938964844,291.6635437011719,293.236572265625,293.1499938964844,286.6991271972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010987198911607,0.0151386363431811,-0.0140399159863591,-0.0291693918406963,0.0,0.0,0.0,-0.0081725446507334,60.0,9.473310470581056,-0.0,-8.230678361087487e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0001029591439873,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0001084209652617,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,8.007936412468553e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0001084209579857,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0005143019952811,286.0870666503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2348937988281,293.1499938964844,286.7061767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001097016618587,0.0149659421294927,-0.0138689260929822,-0.0288260281085968,0.0,0.0,0.0,-0.0081341862678527,60.0,9.44837474822998,-0.0,-8.205218904322464e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0001029591439873,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0001084209652617,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,8.007936412468553e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0001084209579857,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0005143019952811,286.0870666503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2348937988281,293.1499938964844,286.7061767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001097016618587,0.0149659421294927,-0.0138689260929822,-0.0288260281085968,0.0,0.0,0.0,-0.0081341862678527,60.0,9.44837474822998,-0.0,-8.205218904322464e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0001027796315611,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.0001082319286069,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,7.993973849806935e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.000108231921331,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0005134053062647,286.0910339355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2332763671875,293.1499938964844,286.7132263183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010951068252325,0.0147717017680406,-0.0136765949428081,-0.0284398067742586,0.0,0.0,0.0,-0.0080910725519061,60.0,9.42188549041748,-0.0,-8.176630217349158e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0001027796315611,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.0001082319286069,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,7.993973849806935e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.000108231921331,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0005134053062647,286.0910339355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2332763671875,293.1499938964844,286.7132263183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010951068252325,0.0147717017680406,-0.0136765949428081,-0.0284398067742586,0.0,0.0,0.0,-0.0080910725519061,60.0,9.42188549041748,-0.0,-8.176630217349158e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,0.0001026839454425,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0001081311638699,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,7.986531272763386e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.000108131156594,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,0.0005129273049533,286.0930480957031,294.1499938964844,293.1499938964844,291.6635437011719,293.23248291015625,293.1499938964844,286.7167358398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010940859792754,0.0146681573241949,-0.0135740712285041,-0.0282339211553335,0.0,0.0,0.0,-0.0080680763348937,60.0,9.40816879272461,-0.0,-8.161411813034648e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.0001025857127388,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,0.0001080277215805,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,7.978891517268494e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.0001080277143046,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0005124366143718,286.0950622558594,294.1499938964844,293.1499938964844,291.6635437011719,293.231689453125,293.1499938964844,286.7202453613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010930384742096,0.0145618570968508,-0.0134688187390565,-0.0280225537717342,0.0,0.0,0.0,-0.0080444701015949,60.0,9.394224166870115,-0.0,-8.145803320758206e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,0.0001023838267428,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.000107815125375,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,7.963189273141325e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,0.000107815118099,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0005114281666465,286.09912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2301330566406,293.1499938964844,286.72723388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010908863041549,0.0143433809280395,-0.0132524939253926,-0.0275881253182888,0.0,0.0,0.0,-0.0079959575086832,60.0,9.365822792053224,-0.0,-8.113772764772875e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,0.0001023838267428,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.000107815125375,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,7.963189273141325e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,0.000107815118099,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0005114281666465,286.09912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2301330566406,293.1499938964844,286.72723388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010908863041549,0.0143433809280395,-0.0132524939253926,-0.0275881253182888,0.0,0.0,0.0,-0.0079959575086832,60.0,9.365822792053224,-0.0,-8.113772764772875e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0001021742282318,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0001075944092008,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,7.946887490106747e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0001075944019248,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0005103811854496,286.1032409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.2286071777344,293.1499938964844,286.7342224121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010886571835726,0.0141165517270565,-0.0130278952419757,-0.0271370727568864,0.0,0.0,0.0,-0.0079456167295575,60.0,9.336527824401855,-0.0,-8.080584734670992e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0001021742282318,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0001075944092008,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,7.946887490106747e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0001075944019248,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0005103811854496,286.1032409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.2286071777344,293.1499938964844,286.7342224121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010886571835726,0.0141165517270565,-0.0130278952419757,-0.0271370727568864,0.0,0.0,0.0,-0.0079456167295575,60.0,9.336527824401855,-0.0,-8.080584734670992e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0001019672781694,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,0.0001073764869943,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,7.930790889076889e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0001073764797183,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,0.0005093474755994,286.1073913574219,294.1499938964844,293.1499938964844,291.6635437011719,293.22711181640625,293.1499938964844,286.7411804199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010864520445466,0.0138925686478614,-0.0128061166033148,-0.0266916677355766,0.0,0.0,0.0,-0.0078958878293633,60.0,9.307174682617188,-0.0,-8.04788271580037e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0001019672781694,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,0.0001073764869943,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,7.930790889076889e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0001073764797183,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,0.0005093474755994,286.1073913574219,294.1499938964844,293.1499938964844,291.6635437011719,293.22711181640625,293.1499938964844,286.7411804199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010864520445466,0.0138925686478614,-0.0128061166033148,-0.0266916677355766,0.0,0.0,0.0,-0.0078958878293633,60.0,9.307174682617188,-0.0,-8.04788271580037e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001017709582811,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,0.0001071697479346,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,7.915521564427763e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,0.0001071697406587,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,0.0005083667929284,286.1116027832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2256774902344,293.1499938964844,286.7481384277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010843612253665,0.013680076226592,-0.0125957150012254,-0.0262691024690866,0.0,0.0,0.0,-0.0078487172722816,60.0,9.278319358825684,-0.0,-8.016921526632359e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
