time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067440,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001017709582811,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,0.0001071697479346,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,7.915521564427763e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,0.0001071697406587,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,0.0005083667929284,286.1116027832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2256774902344,293.1499938964844,286.7481384277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010843612253665,0.013680076226592,-0.0125957150012254,-0.0262691024690866,0.0,0.0,0.0,-0.0078487172722816,60.0,9.278319358825684,-0.0,-8.016921526632359e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,0.0001016779569908,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533203125,0.0,0.0,0.0001070718135451,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,7.908287807367742e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,0.0001070718062692,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.0005079022375866,286.1137084960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2249755859375,293.1499938964844,286.7516174316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010833689011633,0.0135794105008244,-0.0124960420653224,-0.026068914681673,0.0,0.0,0.0,-0.0078263618052005,60.0,9.26425075531006,-0.0,-8.002275819762873e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,0.0001015855596051,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,0.000106974512164,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,7.901102071627975e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,0.000106974504888,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0005074407090432,286.1158447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2242431640625,293.1499938964844,286.75506591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010823814664036,0.0134793948382139,-0.0123970136046409,-0.025870019569993,0.0,0.0,0.0,-0.0078041427768766,60.0,9.250216484069824,-0.0,-7.987738825931957e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,0.0001014122608467,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.000106792023871,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,7.887622632551938e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0001067920165951,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0005065750447101,286.1201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.22283935546875,293.1499938964844,286.7619934082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001080531743355,0.0132917985320091,-0.0122112659737467,-0.0254969485104084,0.0,0.0,0.0,-0.0077624791301786,60.0,9.222735404968262,-0.0,-7.96050727558395e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,0.0001014122608467,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.000106792023871,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,7.887622632551938e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0001067920165951,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0005065750447101,286.1201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.22283935546875,293.1499938964844,286.7619934082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001080531743355,0.0132917985320091,-0.0122112659737467,-0.0254969485104084,0.0,0.0,0.0,-0.0077624791301786,60.0,9.222735404968262,-0.0,-7.96050727558395e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0001012703942251,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.0001066426266334,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,7.876588642830029e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.0001066426193574,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.0005058663664385,286.1244506835937,294.1499938964844,293.1499938964844,291.6635437011719,293.22149658203125,293.1499938964844,286.7688903808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010790261439979,0.0131382225081324,-0.0120591968297958,-0.0251915212720632,0.0,0.0,0.0,-0.0077284150756895,60.0,9.19743824005127,-0.0,-7.938248813843529e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0001012703942251,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.0001066426266334,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,7.876588642830029e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.0001066426193574,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.0005058663664385,286.1244506835937,294.1499938964844,293.1499938964844,291.6635437011719,293.22149658203125,293.1499938964844,286.7688903808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010790261439979,0.0131382225081324,-0.0120591968297958,-0.0251915212720632,0.0,0.0,0.0,-0.0077284150756895,60.0,9.19743824005127,-0.0,-7.938248813843529e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,0.0001011579151963,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,0.0001065241813194,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,7.867840758990496e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,0.0001065241740434,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.0005053045460954,286.1288452148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2201843261719,293.1499938964844,286.7757568359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010778150754049,0.0130164483562111,-0.0119386333972215,-0.0249493531882762,0.0,0.0,0.0,-0.0077013182453811,60.0,9.17469310760498,-0.0,-7.920625222368471e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,0.0001011579151963,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,0.0001065241813194,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,7.867840758990496e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,0.0001065241740434,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.0005053045460954,286.1288452148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2201843261719,293.1499938964844,286.7757568359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010778150754049,0.0130164483562111,-0.0119386333972215,-0.0249493531882762,0.0,0.0,0.0,-0.0077013182453811,60.0,9.17469310760498,-0.0,-7.920625222368471e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0001010601044981,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0001064211828634,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,7.860233017709106e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,0.0001064211755874,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0005048159509897,286.13330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2189025878906,293.1499938964844,286.7825927734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010767579078674,0.0129105430096387,-0.0118337851017713,-0.0247387420386075,0.0,0.0,0.0,-0.0076777334325015,60.0,9.153786659240724,-0.0,-7.905314447498314e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0001010601044981,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0001064211828634,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,7.860233017709106e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,0.0001064211755874,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0005048159509897,286.13330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2189025878906,293.1499938964844,286.7825927734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010767579078674,0.0129105430096387,-0.0118337851017713,-0.0247387420386075,0.0,0.0,0.0,-0.0076777334325015,60.0,9.153786659240724,-0.0,-7.905314447498314e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,0.0001009961415547,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,0.0001063538293237,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,7.855257717892528e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.0001063538220478,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0005044964491389,286.1355285644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2182312011719,293.1499938964844,286.7860107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010760666336864,0.0128412861377,-0.0117652202025055,-0.0246010143309831,0.0,0.0,0.0,-0.0076623102650046,60.0,9.142499923706056,-0.0,-7.89531000577881e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.000100963647128,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.0001063196032191,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,7.85273005021736e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,0.0001063195959432,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,0.0005043341079726,286.13775634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.21759033203125,293.1499938964844,286.7894592285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001075756503269,0.012806131504476,-0.0117303756996989,-0.0245310608297586,0.0,0.0,0.0,-0.0076546859927475,60.0,9.131749153137209,-0.0,-7.890229625218127e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0001009167463053,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001062702140188,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,7.84908261266537e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,0.0001062702067429,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.0005040998221375,286.1422424316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2163391113281,293.1499938964844,286.7962951660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010752528905868,0.0127553455531597,-0.0116800926625728,-0.0244300588965415,0.0,0.0,0.0,-0.0076433927752077,60.0,9.112505912780762,-0.0,-7.88289895581329e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0001009167463053,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001062702140188,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,7.84908261266537e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,0.0001062702067429,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.0005040998221375,286.1422424316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2163391113281,293.1499938964844,286.7962951660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010752528905868,0.0127553455531597,-0.0116800926625728,-0.0244300588965415,0.0,0.0,0.0,-0.0076433927752077,60.0,9.112505912780762,-0.0,-7.88289895581329e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,0.0001009064144454,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.0001062593364622,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,7.848279346944764e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,0.0001062593291862,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0005040482501499,286.1467590332031,294.1499938964844,293.1499938964844,291.6635437011719,293.215087890625,293.1499938964844,286.8031005859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010751476511359,0.0127441622316837,-0.0116690145805478,-0.0244078114628791,0.0,0.0,0.0,-0.007640934549272,60.0,9.096738815307615,-0.0,-7.881284602717643e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,0.0001009064144454,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.0001062593364622,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,7.848279346944764e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,0.0001062593291862,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0005040482501499,286.1467590332031,294.1499938964844,293.1499938964844,291.6635437011719,293.215087890625,293.1499938964844,286.8031005859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010751476511359,0.0127441622316837,-0.0116690145805478,-0.0244078114628791,0.0,0.0,0.0,-0.007640934549272,60.0,9.096738815307615,-0.0,-7.881284602717643e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,0.0001009207117022,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,0.0001062743904185,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,7.84939038567245e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,0.0001062743831425,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,0.0005041196709498,286.1513366699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2138671875,293.1499938964844,286.8099060058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010752930538728,0.0127596240490674,-0.0116843311116099,-0.0244385711848735,0.0,0.0,0.0,-0.0076443329453468,60.0,9.083394050598145,-0.0,-7.8835171279934e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,0.0001009207117022,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,0.0001062743904185,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,7.84939038567245e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,0.0001062743831425,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,0.0005041196709498,286.1513366699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2138671875,293.1499938964844,286.8099060058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010752930538728,0.0127596240490674,-0.0116843311116099,-0.0244385711848735,0.0,0.0,0.0,-0.0076443329453468,60.0,9.083394050598145,-0.0,-7.8835171279934e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,0.0001009573461487,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,0.0001063129675458,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,7.852239650674164e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,0.0001063129602698,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,0.0005043026176281,286.156005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.21270751953125,293.1499938964844,286.8166809082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010756807168945,0.0127992751076817,-0.0117235938087105,-0.0245174318552017,0.0,0.0,0.0,-0.0076531223021447,60.0,9.0723237991333,-0.0,-7.889240549729949e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,0.0001009573461487,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,0.0001063129675458,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,7.852239650674164e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,0.0001063129602698,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,0.0005043026176281,286.156005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.21270751953125,293.1499938964844,286.8166809082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010756807168945,0.0127992751076817,-0.0117235938087105,-0.0245174318552017,0.0,0.0,0.0,-0.0076531223021447,60.0,9.0723237991333,-0.0,-7.889240549729949e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,0.0001009706029435,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,0.0001063269301084,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,7.853271381463856e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,0.0001063269228325,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.0005043688579462,286.1583251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.21209716796875,293.1499938964844,286.820068359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010758196003735,0.0128136221319437,-0.0117378020659089,-0.0245459675788879,0.0,0.0,0.0,-0.0076562957838177,60.0,9.06648063659668,-0.0,-7.89131178180469e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,0.0001010050546028,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0001063632080331,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,7.855951116653159e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0001063632007571,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18243408203125,0.0,0.0,0.0005045409779995,286.1606750488281,294.1499938964844,293.1499938964844,291.6635437011719,293.2115173339844,293.1499938964844,286.82342529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010761995799839,0.0128509290516376,-0.0117747299373149,-0.0246201530098915,0.0,0.0,0.0,-0.0076646418310701,60.0,9.062077522277832,-0.0,-7.89669769574175e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,0.0001010725536616,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.000106434286863,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,7.861200720071793e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,0.0001064342795871,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0005048781167715,286.1653747558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2103881835937,293.1499938964844,286.8302001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010769119253382,0.0129239875823259,-0.0118470750749111,-0.024765457957983,0.0,0.0,0.0,-0.0076808268204331,60.0,9.053433418273926,-0.0,-7.907254229166939e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,0.0001010725536616,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.000106434286863,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,7.861200720071793e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,0.0001064342795871,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0005048781167715,286.1653747558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2103881835937,293.1499938964844,286.8302001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010769119253382,0.0129239875823259,-0.0118470750749111,-0.024765457957983,0.0,0.0,0.0,-0.0076808268204331,60.0,9.053433418273926,-0.0,-7.907254229166939e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,0.0001011555577861,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,0.0001065216929418,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,7.867655949667096e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,0.0001065216856659,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,0.0005052927299402,286.17010498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.209228515625,293.1499938964844,286.8369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010778008727356,0.0130138397216796,-0.0119360387325286,-0.0249441526830196,0.0,0.0,0.0,-0.0077007971704006,60.0,9.046152114868164,-0.0,-7.920245792547578e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,0.0001011555577861,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,0.0001065216929418,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,7.867655949667096e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,0.0001065216856659,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,0.0005052927299402,286.17010498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.209228515625,293.1499938964844,286.8369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010778008727356,0.0130138397216796,-0.0119360387325286,-0.0249441526830196,0.0,0.0,0.0,-0.0077007971704006,60.0,9.046152114868164,-0.0,-7.920245792547578e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0001012609936879,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,0.000106632724055,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,7.875856681494042e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0001066327167791,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0005058194510638,286.1749267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2081604003906,293.1499938964844,286.8436279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001078926725313,0.0131279751658439,-0.0120490482077002,-0.0251711402088403,0.0,0.0,0.0,-0.0077261477708816,60.0,9.041261672973633,-0.0,-7.936765200611262e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0001012609936879,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,0.000106632724055,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,7.875856681494042e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0001066327167791,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0005058194510638,286.1749267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2081604003906,293.1499938964844,286.8436279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001078926725313,0.0131279751658439,-0.0120490482077002,-0.0251711402088403,0.0,0.0,0.0,-0.0077261477708816,60.0,9.041261672973633,-0.0,-7.936765200611262e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,0.000101366196759,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0001067435077857,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,7.884039223426953e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0001067435005097,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,0.0005063449498265,286.1797790527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2070617675781,293.1499938964844,286.850341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010800376767292,0.0132418414577841,-0.0121618034318089,-0.0253976006060838,0.0,0.0,0.0,-0.0077513768337666,60.0,9.036613464355469,-0.0,-7.953264002935614e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,0.000101366196759,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0001067435077857,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,7.884039223426953e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0001067435005097,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,0.0005063449498265,286.1797790527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2070617675781,293.1499938964844,286.850341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010800376767292,0.0132418414577841,-0.0121618034318089,-0.0253976006060838,0.0,0.0,0.0,-0.0077513768337666,60.0,9.036613464355469,-0.0,-7.953264002935614e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0001014235822367,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.0001068039418896,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,7.888503023423254e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,0.0001068039346137,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,0.0005066316225565,286.1822204589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2065124511719,293.1499938964844,286.85369873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010806574719026,0.0133039681240916,-0.0122233107686042,-0.025521146133542,0.0,0.0,0.0,-0.00776521069929,60.0,9.034472465515137,-0.0,-7.962271553196842e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,0.0001014852241496,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,0.0001068688507075,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,7.89329715189524e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0001068688434315,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.0005069395410828,286.1846618652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2059936523437,293.1499938964844,286.8570251464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010813154513016,0.0133706890046596,-0.0122893741354346,-0.0256538335233926,0.0,0.0,0.0,-0.0077800289727747,60.0,9.032774925231934,-0.0,-7.971952697971575e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0001016119713312,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,0.000107002313598,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,7.903155346866697e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,0.000107002313598,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,0.0005075726658105,286.1895751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2049255371094,293.1499938964844,286.8637084960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010826644720509,0.0135078709572553,-0.0124252066016197,-0.0259266458451747,0.0,0.0,0.0,-0.0078104776330292,60.0,9.029745101928713,-0.0,-7.991875605739551e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0001016119713312,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,0.000107002313598,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,7.903155346866697e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,0.000107002313598,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,0.0005075726658105,286.1895751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2049255371094,293.1499938964844,286.8637084960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010826644720509,0.0135078709572553,-0.0124252066016197,-0.0259266458451747,0.0,0.0,0.0,-0.0078104776330292,60.0,9.029745101928713,-0.0,-7.991875605739551e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.0001017554313875,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,0.000107153384306,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,7.914313027868047e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.00010715337703,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.000508289260324,286.194580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.20391845703125,293.1499938964844,286.870361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001084194635041,0.0136631447821855,-0.0125789502635598,-0.026235431432724,0.0,0.0,0.0,-0.0078449584543704,60.0,9.028505325317385,-0.0,-8.014457364424744e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.0001017554313875,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,0.000107153384306,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,7.914313027868047e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.00010715337703,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.000508289260324,286.194580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.20391845703125,293.1499938964844,286.870361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001084194635041,0.0136631447821855,-0.0125789502635598,-0.026235431432724,0.0,0.0,0.0,-0.0078449584543704,60.0,9.028505325317385,-0.0,-8.014457364424744e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,0.0001018921902868,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.000107297404611,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,7.924950477899984e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,0.000107297404611,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0005089724436402,286.1996154785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2029113769531,293.1499938964844,286.8770446777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010856429580599,0.013811158016324,-0.0127255143597722,-0.0265297815203666,0.0,0.0,0.0,-0.0078777754679322,60.0,9.026968955993652,-0.0,-8.03601452048497e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,0.0001018921902868,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.000107297404611,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,7.924950477899984e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,0.000107297404611,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0005089724436402,286.1996154785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2029113769531,293.1499938964844,286.8770446777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010856429580599,0.013811158016324,-0.0127255143597722,-0.0265297815203666,0.0,0.0,0.0,-0.0078777754679322,60.0,9.026968955993652,-0.0,-8.03601452048497e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
