time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069780,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0001020467825583,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0001074601968866,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,7.936973997857422e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,0.0001074601896107,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0005097446264699,286.2047119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2019348144531,293.1499938964844,286.8836669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010872983839362,0.0139784682542085,-0.0128911696374416,-0.0268624853342771,0.0,0.0,0.0,-0.007914962247014,60.0,9.026566505432127,-0.0,-8.060415979116442e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0001020467825583,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0001074601968866,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,7.936973997857422e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,0.0001074601896107,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0005097446264699,286.2047119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2019348144531,293.1499938964844,286.8836669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010872983839362,0.0139784682542085,-0.0128911696374416,-0.0268624853342771,0.0,0.0,0.0,-0.007914962247014,60.0,9.026566505432127,-0.0,-8.060415979116442e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.0001021201605908,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,0.0001075374675565,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,7.942681259009987e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,0.0001075374602805,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0005101111601106,286.20721435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2014465332031,293.1499938964844,286.8869934082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010880780173465,0.0140578784048557,-0.0129698002710938,-0.0270203985273838,0.0,0.0,0.0,-0.0079325828701257,60.0,9.026204109191896,-0.0,-8.072012036564048e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,0.0001021993739414,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,0.0001076208791346,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,7.948841812321916e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,0.0001076208718586,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,0.0005105068557895,286.20977783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2009582519531,293.1499938964844,286.89031982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010889247059822,0.0141436038538813,-0.0130546791478991,-0.0271908640861511,0.0,0.0,0.0,-0.0079516284167766,60.0,9.026270866394045,-0.0,-8.084538904995497e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,0.0001023575823637,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,0.000107787484012,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,7.961146911839023e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,0.0001077874767361,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0005112971412017,286.21490478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1999816894531,293.1499938964844,286.8969421386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001090609584935,0.0143148126080632,-0.0132242031395435,-0.0275313146412372,0.0,0.0,0.0,-0.0079896366223692,60.0,9.026419639587402,-0.0,-8.109588378601985e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,0.0001023575823637,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,0.000107787484012,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,7.961146911839023e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,0.0001077874767361,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0005112971412017,286.21490478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1999816894531,293.1499938964844,286.8969421386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001090609584935,0.0143148126080632,-0.0132242031395435,-0.0275313146412372,0.0,0.0,0.0,-0.0079896366223692,60.0,9.026419639587402,-0.0,-8.109588378601985e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,0.000102521466033,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,0.0001079600624507,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,7.973893661983311e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0001079600551747,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.222412109375,0.0,0.0,0.0005121157737448,286.2200622558594,294.1499938964844,293.1499938964844,291.6635437011719,293.19903564453125,293.1499938964844,286.903564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010923562804237,0.0144921550527215,-0.0133997993543744,-0.0278839543461799,0.0,0.0,0.0,-0.0080290148034691,60.0,9.026820182800291,-0.0,-8.13557647916241e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,0.000102521466033,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,0.0001079600624507,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,7.973893661983311e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0001079600551747,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.222412109375,0.0,0.0,0.0005121157737448,286.2200622558594,294.1499938964844,293.1499938964844,291.6635437011719,293.19903564453125,293.1499938964844,286.903564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010923562804237,0.0144921550527215,-0.0133997993543744,-0.0278839543461799,0.0,0.0,0.0,-0.0080290148034691,60.0,9.026820182800291,-0.0,-8.13557647916241e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0001026849422487,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,0.0001081322043319,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,7.986608397914097e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0001081322043319,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0005129323690198,286.2252502441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1980895996094,293.1499938964844,286.9101867675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010940980864688,0.0146690420806407,-0.0135749438777565,-0.0282356794923543,0.0,0.0,0.0,-0.0080682896077632,60.0,9.02750301361084,-0.0,-8.161541131812555e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0001026849422487,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,0.0001081322043319,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,7.986608397914097e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0001081322043319,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0005129323690198,286.2252502441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1980895996094,293.1499938964844,286.9101867675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010940980864688,0.0146690420806407,-0.0135749438777565,-0.0282356794923543,0.0,0.0,0.0,-0.0080682896077632,60.0,9.02750301361084,-0.0,-8.161541131812555e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0001028433471219,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,0.0001082990129361,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,7.998928776942194e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0001082990056602,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,0.0005137236439622,286.23046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1971740722656,293.1499938964844,286.9167785644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010957857593894,0.0148404343053698,-0.0137446485459804,-0.0285764709115028,0.0,0.0,0.0,-0.0081063443794846,60.0,9.028213500976562,-0.0,-8.186739819393551e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0001028433471219,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,0.0001082990129361,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,7.998928776942194e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0001082990056602,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,0.0005137236439622,286.23046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1971740722656,293.1499938964844,286.9167785644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010957857593894,0.0148404343053698,-0.0137446485459804,-0.0285764709115028,0.0,0.0,0.0,-0.0081063443794846,60.0,9.028213500976562,-0.0,-8.186739819393551e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,0.0001029199484037,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0001083796814782,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,8.004886331036687e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,0.0001083796742022,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,0.0005141063011251,286.23309326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1967163085937,293.1499938964844,286.9200744628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010966019472107,0.0149233154952526,-0.0138267138972878,-0.0287412665784358,0.0,0.0,0.0,-0.008124747313559,60.0,9.028482437133787,-0.0,-8.198939838166552e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,0.000102994221379,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,0.0001084578907466,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,8.010663441382349e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0001084578834706,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,0.0005144772585481,286.2357177734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1962585449219,293.1499938964844,286.9233703613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010973932221531,0.015003670938313,-0.0139062777161598,-0.0289010405540466,0.0,0.0,0.0,-0.0081425895914435,60.0,9.028641700744627,-0.0,-8.21077676960158e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,0.0001031333158607,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.0001086043703253,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,8.021482062758878e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.0001086043630493,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,0.0005151721416041,286.24102783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.19537353515625,293.1499938964844,286.9299621582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010988753056153,0.0151541614904999,-0.0140552865341305,-0.0292002595961093,0.0,0.0,0.0,-0.0081760045140981,60.0,9.028409957885742,-0.0,-8.232969150867575e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,0.0001031333158607,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.0001086043703253,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,8.021482062758878e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.0001086043630493,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,0.0005151721416041,286.24102783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.19537353515625,293.1499938964844,286.9299621582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010988753056153,0.0151541614904999,-0.0140552865341305,-0.0292002595961093,0.0,0.0,0.0,-0.0081760045140981,60.0,9.028409957885742,-0.0,-8.232969150867575e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.0001032642176141,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0001087422133423,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,8.031663310248405e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,0.0001087422060663,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0005158259882591,286.246337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1944885253906,293.1499938964844,286.9365539550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011002701940014,0.0152957774698734,-0.0141955073922872,-0.0294818263500928,0.0,0.0,0.0,-0.00820745062083,60.0,9.027682304382324,-0.0,-8.25388113412373e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.0001032642176141,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0001087422133423,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,8.031663310248405e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,0.0001087422060663,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0005158259882591,286.246337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1944885253906,293.1499938964844,286.9365539550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011002701940014,0.0152957774698734,-0.0141955073922872,-0.0294818263500928,0.0,0.0,0.0,-0.00820745062083,60.0,9.027682304382324,-0.0,-8.25388113412373e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,0.0001033770677167,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.000108861051558,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,8.040440297918394e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.000108861044282,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0005163897294551,286.251708984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1936340332031,293.1499938964844,286.9431457519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.00110147241503,0.0154178570955991,-0.0143163846805691,-0.0297245495021343,0.0,0.0,0.0,-0.0082345576956868,60.0,9.025826454162598,-0.0,-8.271929630154774e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,0.0001033770677167,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.000108861051558,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,8.040440297918394e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.000108861044282,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0005163897294551,286.251708984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1936340332031,293.1499938964844,286.9431457519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.00110147241503,0.0154178570955991,-0.0143163846805691,-0.0297245495021343,0.0,0.0,0.0,-0.0082345576956868,60.0,9.025826454162598,-0.0,-8.271929630154774e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,0.0001034789238474,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.0001089683064492,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,8.048362360568717e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0001089682991732,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0005168985226191,286.2571105957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1927795410156,293.1499938964844,286.94970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011025577550753,0.0155280400067567,-0.0144254826009273,-0.0299436133354902,0.0,0.0,0.0,-0.0082590244710445,60.0,9.02320384979248,-0.0,-8.288237296483204e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,0.0001034789238474,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.0001089683064492,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,8.048362360568717e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0001089682991732,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0005168985226191,286.2571105957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1927795410156,293.1499938964844,286.94970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011025577550753,0.0155280400067567,-0.0144254826009273,-0.0299436133354902,0.0,0.0,0.0,-0.0082590244710445,60.0,9.02320384979248,-0.0,-8.288237296483204e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,0.0001035219465848,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0001090136138373,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,8.05170857347548e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,0.0001090136065613,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0005171134253032,286.25982666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1923828125,293.1499938964844,286.9529724121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011030159657821,0.0155745800584554,-0.0144715635105967,-0.0300361420959234,0.0,0.0,0.0,-0.0082693574950099,60.0,9.021387100219728,-0.0,-8.295130271562814e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,0.0001035605746437,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,0.0001090542864403,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,8.054712816374376e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.0001090542791644,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0005173063254915,286.2625427246094,294.1499938964844,293.1499938964844,291.6635437011719,293.19195556640625,293.1499938964844,286.9562683105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011034274939447,0.0156163591891527,-0.0145129319280385,-0.0301192067563533,0.0,0.0,0.0,-0.0082786353304982,60.0,9.019254684448242,-0.0,-8.301320519876756e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,0.0001036219546222,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,0.0001091189260478,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,8.059487299760804e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0001091189260478,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,0.0005176129634492,286.2680053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1911315917969,293.1499938964844,286.9628295898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011040816316381,0.0156827587634325,-0.0145786758512258,-0.0302512161433696,0.0,0.0,0.0,-0.0082933800294995,60.0,9.013871192932127,-0.0,-8.311164378937974e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,0.0001036219546222,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,0.0001091189260478,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,8.059487299760804e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0001091189260478,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,0.0005176129634492,286.2680053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1911315917969,293.1499938964844,286.9628295898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011040816316381,0.0156827587634325,-0.0145786758512258,-0.0302512161433696,0.0,0.0,0.0,-0.0082933800294995,60.0,9.013871192932127,-0.0,-8.311164378937974e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,0.0001036653484334,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0001091646263375,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,8.062862616498023e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0001091646190616,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.0005178297287784,286.2735290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1903381347656,293.1499938964844,286.9693603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011045440332964,0.0157296936959028,-0.0146251497790217,-0.0303445309400558,0.0,0.0,0.0,-0.008303802460432,60.0,9.007184982299805,-0.0,-8.318125566120217e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,0.0001036653484334,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0001091646263375,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,8.062862616498023e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0001091646190616,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.0005178297287784,286.2735290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1903381347656,293.1499938964844,286.9693603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011045440332964,0.0157296936959028,-0.0146251497790217,-0.0303445309400558,0.0,0.0,0.0,-0.008303802460432,60.0,9.007184982299805,-0.0,-8.318125566120217e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0001036839312291,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645263671875,0.0,0.0,0.0001091841841116,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,8.064306894084439e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,0.0001091841841116,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0005179225699976,286.279052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1895751953125,293.1499938964844,286.9759216308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011047418229281,0.0157497823238372,-0.0146450409665703,-0.0303844697773456,0.0,0.0,0.0,-0.0083082634955644,60.0,8.998756408691406,-0.0,-8.32110629289673e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0001036839312291,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645263671875,0.0,0.0,0.0001091841841116,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,8.064306894084439e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,0.0001091841841116,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0005179225699976,286.279052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1895751953125,293.1499938964844,286.9759216308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011047418229281,0.0157497823238372,-0.0146450409665703,-0.0303844697773456,0.0,0.0,0.0,-0.0083082634955644,60.0,8.998756408691406,-0.0,-8.32110629289673e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0001036815810948,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,0.000109181717562,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,8.064124267548323e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.000109181710286,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.0005179108120501,286.2845764160156,294.1499938964844,293.1499938964844,291.6635437011719,293.18878173828125,293.1499938964844,286.9824523925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011047169100493,0.0157472379505634,-0.014642521739006,-0.0303794108331203,0.0,0.0,0.0,-0.0083076991140842,60.0,8.988778114318848,-0.0,-8.320728994704042e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0001036815810948,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,0.000109181717562,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,8.064124267548323e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.000109181710286,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.0005179108120501,286.2845764160156,294.1499938964844,293.1499938964844,291.6635437011719,293.18878173828125,293.1499938964844,286.9824523925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011047169100493,0.0157472379505634,-0.014642521739006,-0.0303794108331203,0.0,0.0,0.0,-0.0083076991140842,60.0,8.988778114318848,-0.0,-8.320728994704042e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.0001036704634316,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,0.0001091700032702,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,8.063259883783758e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,0.0001091699959943,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,0.0005178552819415,286.2873840332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1884155273437,293.1499938964844,286.9857177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001104598166421,0.0157352052628994,-0.0146306073293089,-0.0303554888814687,0.0,0.0,0.0,-0.008305026218295,60.0,8.983073234558105,-0.0,-8.318943400809078e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,0.0001036531248246,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,0.0001091517551685,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,8.06191164883785e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,0.0001091517478926,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,0.0005177686689421,286.2901611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.18804931640625,293.1499938964844,286.9889831542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011044134153053,0.015716454014182,-0.0146120395511388,-0.0303182080388069,0.0,0.0,0.0,-0.0083008622750639,60.0,8.976908683776855,-0.0,-8.316161625998576e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,0.0001035982786561,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.000109093998617,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,8.057645754888654e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,0.000109093991341,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,0.0005174947436898,286.2957458496094,294.1499938964844,293.1499938964844,291.6635437011719,293.18731689453125,293.1499938964844,286.9955139160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011038292432203,0.0156571175903081,-0.0145532889291644,-0.0302002392709255,0.0,0.0,0.0,-0.0082876868546009,60.0,8.963114738464355,-0.0,-8.307362264758923e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,0.0001035982786561,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.000109093998617,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,8.057645754888654e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,0.000109093991341,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,0.0005174947436898,286.2957458496094,294.1499938964844,293.1499938964844,291.6635437011719,293.18731689453125,293.1499938964844,286.9955139160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011038292432203,0.0156571175903081,-0.0145532889291644,-0.0302002392709255,0.0,0.0,0.0,-0.0082876868546009,60.0,8.963114738464355,-0.0,-8.307362264758923e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,0.000103560523712,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,0.0001090542282327,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,8.054708450799808e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0001090542282327,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0005173060926608,286.2986755371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1869201660156,293.1499938964844,286.9989318847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011034266790375,0.0156162669882178,-0.0145128397271037,-0.0301190223544836,0.0,0.0,0.0,-0.0082786148414015,60.0,8.95521068572998,-0.0,-8.301307019564774e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0001035165259963,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,0.0001090079022105,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,8.051286567933857e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.0001090078949346,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,0.0005170863587409,286.3013610839844,294.1499938964844,293.1499938964844,291.6635437011719,293.18658447265625,293.1499938964844,287.0020446777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011029581073671,0.0155686708167195,-0.014465712942183,-0.0300243943929672,0.0,0.0,0.0,-0.0082680480554699,60.0,8.947361946105957,-0.0,-8.294254882912355e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,0.0001033960652421,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0001088810531655,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,8.041917317314073e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0001088810458895,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.0005164846079424,286.3070068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1858825683594,293.1499938964844,287.0085754394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001101674628444,0.015438349917531,-0.0143366754055023,-0.0297652930021286,0.0,0.0,0.0,-0.0082391100004315,60.0,8.929155349731445,-0.0,-8.274961516008261e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
