time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072120,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,0.0001033960652421,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0001088810531655,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,8.041917317314073e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0001088810458895,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.0005164846079424,286.3070068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1858825683594,293.1499938964844,287.0085754394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001101674628444,0.015438349917531,-0.0143366754055023,-0.0297652930021286,0.0,0.0,0.0,-0.0082391100004315,60.0,8.929155349731445,-0.0,-8.274961516008261e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,0.0001032249638228,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,0.0001087008713511,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,8.028609590837732e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,0.0001087008640752,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,0.0005156299448572,286.3126525878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1851806640625,293.1499938964844,287.0150756835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010998515645042,0.0152532365173101,-0.0141533846035599,-0.0293972454965114,0.0,0.0,0.0,-0.0081980060786008,60.0,8.907557487487793,-0.0,-8.247596383625935e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,0.0001032249638228,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,0.0001087008713511,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,8.028609590837732e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,0.0001087008640752,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,0.0005156299448572,286.3126525878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1851806640625,293.1499938964844,287.0150756835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010998515645042,0.0152532365173101,-0.0141533846035599,-0.0293972454965114,0.0,0.0,0.0,-0.0081980060786008,60.0,8.907557487487793,-0.0,-8.247596383625935e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,0.0001031209612847,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0001085913536371,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,8.020520908758044e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,0.0001085913463612,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0005151104414835,286.31549072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1848449707031,293.1499938964844,287.0183410644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001098743174225,0.0151407150551676,-0.0140419723466038,-0.0291735231876373,0.0,0.0,0.0,-0.0081730205565691,60.0,8.895380020141602,-0.0,-8.230984605006597e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,0.0001030069543048,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.0001084713003365,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,8.011653699213639e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,0.0001084712930605,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,0.0005145409377291,286.3182983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1845092773437,293.1499938964844,287.0215759277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010975283803418,0.0150173641741275,-0.013919835910201,-0.0289282649755477,0.0,0.0,0.0,-0.0081456312909722,60.0,8.882401466369629,-0.0,-8.21279471097114e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.0001027505859383,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.0001082013332052,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,7.991713937371969e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,0.0001082013259292,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.0005132603109814,286.323974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.183837890625,293.1499938964844,287.028076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010947970440611,0.0147399688139557,-0.013645171187818,-0.0283767078071832,0.0,0.0,0.0,-0.0080840410664677,60.0,8.854243278503418,-0.0,-8.17196408320342e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.0001027505859383,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.0001082013332052,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,7.991713937371969e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,0.0001082013259292,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.0005132603109814,286.323974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.183837890625,293.1499938964844,287.028076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010947970440611,0.0147399688139557,-0.013645171187818,-0.0283767078071832,0.0,0.0,0.0,-0.0080840410664677,60.0,8.854243278503418,-0.0,-8.17196408320342e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,0.0001024572047754,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,0.0001078923887689,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,7.968895079102367e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,0.000107892381493,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.0005117948167026,286.32965087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1831970214844,293.1499938964844,287.0345764160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010916710598394,0.014422501437366,-0.0133308302611112,-0.0277454499155282,0.0,0.0,0.0,-0.0080135529860854,60.0,8.82303524017334,-0.0,-8.12536384842133e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,0.0001024572047754,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,0.0001078923887689,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,7.968895079102367e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,0.000107892381493,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.0005117948167026,286.32965087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1831970214844,293.1499938964844,287.0345764160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010916710598394,0.014422501437366,-0.0133308302611112,-0.0277454499155282,0.0,0.0,0.0,-0.0080135529860854,60.0,8.82303524017334,-0.0,-8.12536384842133e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,0.0001021347634377,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,0.0001075528416549,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,7.9438163083978e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,0.000107552834379,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0005101841525174,286.3353271484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1825561523437,293.1499938964844,287.0410461425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010882355272769,0.0140735497698187,-0.0129853142425417,-0.0270515587180852,0.0,0.0,0.0,-0.0079360781237483,60.0,8.789331436157227,-0.0,-8.07430069471593e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,0.0001021347634377,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,0.0001075528416549,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,7.9438163083978e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,0.000107552834379,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0005101841525174,286.3353271484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1825561523437,293.1499938964844,287.0410461425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010882355272769,0.0140735497698187,-0.0129853142425417,-0.0270515587180852,0.0,0.0,0.0,-0.0079360781237483,60.0,8.789331436157227,-0.0,-8.07430069471593e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0001017852409859,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,0.0001071847727871,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,7.916631147963926e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0001071847655111,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,0.0005084382137283,286.3409729003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1819152832031,293.1499938964844,287.04754638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010845112847164,0.0136952549219131,-0.0126107428222894,-0.0262992866337299,0.0,0.0,0.0,-0.0078520895913243,60.0,8.753294944763184,-0.0,-8.019131314540574e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0001017852409859,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,0.0001071847727871,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,7.916631147963926e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0001071847655111,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,0.0005084382137283,286.3409729003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1819152832031,293.1499938964844,287.04754638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010845112847164,0.0136952549219131,-0.0126107428222894,-0.0262992866337299,0.0,0.0,0.0,-0.0078520895913243,60.0,8.753294944763184,-0.0,-8.019131314540574e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0001016022069961,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,0.0001069920326699,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,7.902395736891776e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,0.0001069920326699,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,0.0005075239459984,286.34381103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.181640625,293.1499938964844,287.05078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010825609788298,0.0134971477091312,-0.0124145867303013,-0.0259053204208612,0.0,0.0,0.0,-0.0078081078827381,60.0,8.734515190124512,-0.0,-7.99031738552003e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,0.0001014147419482,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,0.0001067946213879,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,7.887814717832953e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0001067946213879,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0005065875011496,286.3466491699219,294.1499938964844,293.1499938964844,291.6635437011719,293.18133544921875,293.1499938964844,287.0539855957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010805635247379,0.0132942246273159,-0.0122136613354086,-0.0255017671734094,0.0,0.0,0.0,-0.0077630574814975,60.0,8.71531867980957,-0.0,-7.960858283695418e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,0.0001010291525744,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0001063885720213,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,7.85782394814305e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,0.0001063885720213,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,0.0005046614096499,286.3523254394531,294.1499938964844,293.1499938964844,291.6635437011719,293.18072509765625,293.1499938964844,287.0604553222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010764552280306,0.0128768095746636,-0.0118003543466329,-0.0246716234833002,0.0,0.0,0.0,-0.0076703918166458,60.0,8.675924301147461,-0.0,-7.90043657161732e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,0.0001010291525744,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0001063885720213,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,7.85782394814305e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,0.0001063885720213,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,0.0005046614096499,286.3523254394531,294.1499938964844,293.1499938964844,291.6635437011719,293.18072509765625,293.1499938964844,287.0604553222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010764552280306,0.0128768095746636,-0.0118003543466329,-0.0246716234833002,0.0,0.0,0.0,-0.0076703918166458,60.0,8.675924301147461,-0.0,-7.90043657161732e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.0001007913160719,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0001061381262843,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,7.839326281100512e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0001061381190083,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,0.0005034733912907,286.355712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1803894042969,293.1499938964844,287.0643310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010739210993051,0.0126193268224596,-0.0115454057231545,-0.0241595301777124,0.0,0.0,0.0,-0.0076132323592901,60.0,8.651647567749023,-0.0,-7.86328300250716e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.000100631485111,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0001059698188328,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,7.826894579920918e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,0.0001059698115568,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.0005026750150136,286.3580017089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1801452636719,293.1499938964844,287.06689453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010722179431468,0.0124462833628058,-0.011374064721167,-0.0238153655081987,0.0,0.0,0.0,-0.0075748176313936,60.0,8.635274887084961,-0.0,-7.838364268764053e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,0.0001002274730126,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,0.0001055443644872,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,7.795471174176782e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,0.0001055443644872,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,0.0005006568389944,286.3636474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,293.1499938964844,287.0733337402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010679132537916,0.0120088327676057,-0.0109409186989068,-0.0229452960193157,0.0,0.0,0.0,-0.0074777109548449,60.0,8.593840599060059,-0.0,-7.77555086983739e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,0.0001002274730126,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,0.0001055443644872,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,7.795471174176782e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,0.0001055443644872,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,0.0005006568389944,286.3636474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,293.1499938964844,287.0733337402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010679132537916,0.0120088327676057,-0.0109409186989068,-0.0229452960193157,0.0,0.0,0.0,-0.0074777109548449,60.0,8.593840599060059,-0.0,-7.77555086983739e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,9.982211486203596e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0001051175058819,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,7.763943722238764e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.0001051174986059,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0004986320273019,286.3692932128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,287.0797424316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010635941289365,0.011569888330996,-0.0105062937363982,-0.0220722164958715,0.0,0.0,0.0,-0.0073802750557661,60.0,8.551936149597168,-0.0,-7.712782945645813e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,9.982211486203596e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0001051175058819,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,7.763943722238764e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.0001051174986059,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0004986320273019,286.3692932128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,287.0797424316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010635941289365,0.011569888330996,-0.0105062937363982,-0.0220722164958715,0.0,0.0,0.0,-0.0073802750557661,60.0,8.551936149597168,-0.0,-7.712782945645813e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.96192466118373e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.0001049038764904,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,7.748165080556646e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,0.0001049038764904,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,0.000497618690133,286.37213134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.17877197265625,293.1499938964844,287.0829467773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010614328784868,0.0113501986488699,-0.0102887656539678,-0.021635228767991,0.0,0.0,0.0,-0.0073315110057592,60.0,8.530877113342285,-0.0,-7.681465774567189e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,9.941793541656808e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,0.0001046918914653,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,7.732507219770923e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,0.0001046918841893,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,0.0004966130945831,286.3749389648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1784973144531,293.1499938964844,287.0861511230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010592878097668,0.0111321806907653,-0.0100728934630751,-0.0212015602737665,0.0,0.0,0.0,-0.0072831180877983,60.0,8.509836196899414,-0.0,-7.650451294693994e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,9.902098099701108e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0001042738731484,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,7.701633148826659e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0001042738731484,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0004946301924064,286.3805847167969,294.1499938964844,293.1499938964844,291.6635437011719,293.177978515625,293.1499938964844,287.092529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010550582082942,0.010702253319323,-0.0096471952274441,-0.0203463435173034,0.0,0.0,0.0,-0.007187689654529,60.0,8.467973709106445,-0.0,-7.58947962253842e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,9.902098099701108e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0001042738731484,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,7.701633148826659e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0001042738731484,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0004946301924064,286.3805847167969,294.1499938964844,293.1499938964844,291.6635437011719,293.177978515625,293.1499938964844,287.092529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010550582082942,0.010702253319323,-0.0096471952274441,-0.0203463435173034,0.0,0.0,0.0,-0.007187689654529,60.0,8.467973709106445,-0.0,-7.58947962253842e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,9.863299783319236e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0001038653063005,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,7.671456114621833e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001038653063005,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,0.0004926921101287,286.38623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1774597167969,293.1499938964844,287.0989074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010509241838008,0.0102820051833987,-0.0092310803011059,-0.0195103473961353,0.0,0.0,0.0,-0.0070944130420684,60.0,8.426534652709961,-0.0,-7.530120882393021e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,9.863299783319236e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0001038653063005,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,7.671456114621833e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001038653063005,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,0.0004926921101287,286.38623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1774597167969,293.1499938964844,287.0989074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010509241838008,0.0102820051833987,-0.0092310803011059,-0.0195103473961353,0.0,0.0,0.0,-0.0070944130420684,60.0,8.426534652709961,-0.0,-7.530120882393021e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,9.825839515542611e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.0001034708329825,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,7.642320269951597e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,0.0001034708257066,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,0.0004908209084533,286.391845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.17694091796875,293.1499938964844,287.1052551269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010469327680766,0.0098762195557355,-0.0088292863219976,-0.0187030956149101,0.0,0.0,0.0,-0.0070043494924902,60.0,8.385845184326172,-0.0,-7.47303161574564e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,9.825839515542611e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.0001034708329825,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,7.642320269951597e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,0.0001034708257066,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,0.0004908209084533,286.391845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.17694091796875,293.1499938964844,287.1052551269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010469327680766,0.0098762195557355,-0.0088292863219976,-0.0187030956149101,0.0,0.0,0.0,-0.0070043494924902,60.0,8.385845184326172,-0.0,-7.47303161574564e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,9.78987809503451e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0001030921412166,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,7.614350761286914e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,0.0001030921339406,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,0.0004890245618298,286.3974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,287.1116027832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001043101074174,0.009486642666161,-0.0084435418248176,-0.0179280620068311,0.0,0.0,0.0,-0.0069178850390017,60.0,8.346091270446777,-0.0,-7.418430669758892e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,9.78987809503451e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0001030921412166,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,7.614350761286914e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,0.0001030921339406,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,0.0004890245618298,286.3974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,287.1116027832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001043101074174,0.009486642666161,-0.0084435418248176,-0.0179280620068311,0.0,0.0,0.0,-0.0069178850390017,60.0,8.346091270446777,-0.0,-7.418430669758892e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,9.772632620297372e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,0.0001029105405905,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,7.600937533425167e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,0.0001029105333145,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,0.0004881631175521,286.4002685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,293.1499938964844,287.11474609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010412638075649,0.0092998119071125,-0.0082585485652089,-0.0175563674420118,0.0,0.0,0.0,-0.0068764202296733,60.0,8.326693534851074,-0.0,-7.392317513676971e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,9.755806240718812e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0001027333564707,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,7.587850996060297e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603820800781,0.0,0.0,0.0001027333491947,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,0.0004873226280324,286.403076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,287.117919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010394711280241,0.0091175185516476,-0.0080780470743775,-0.0171936936676502,0.0,0.0,0.0,-0.0068359631113708,60.0,8.30759334564209,-0.0,-7.36688363645044e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,9.723492985358462e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.000102393074485,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,7.562717655673623e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,0.000102393074485,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,0.0004857085295952,286.40869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1755065917969,293.1499938964844,287.12420654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010360277956351,0.0087674167007207,-0.0077313887886703,-0.0164971519261598,0.0,0.0,0.0,-0.006758261937648,60.0,8.270238876342773,-0.0,-7.31816314214484e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,9.723492985358462e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.000102393074485,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,7.562717655673623e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,0.000102393074485,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,0.0004857085295952,286.40869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1755065917969,293.1499938964844,287.12420654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010360277956351,0.0087674167007207,-0.0077313887886703,-0.0164971519261598,0.0,0.0,0.0,-0.006758261937648,60.0,8.270238876342773,-0.0,-7.31816314214484e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,9.702815441414714e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,0.0001021753269014,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,7.546635606558993e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.0001021753269014,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0004846756346523,286.4125061035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,293.1499938964844,287.1285095214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010338247520849,0.0085433712229132,-0.0075095468200743,-0.0160513948649168,0.0,0.0,0.0,-0.0067085400223731,60.0,8.245750427246094,-0.0,-7.287070502570715e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,9.693417814560236e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,0.0001020763666019,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,7.539326179539785e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,0.0001020763666019,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,0.0004842061898671,286.414306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.175048828125,293.1499938964844,287.1304931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010328233474865,0.0084415422752499,-0.0074087190441787,-0.0158487949520349,0.0,0.0,0.0,-0.0066859410144388,60.0,8.23444938659668,-0.0,-7.272961255466728e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
