time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074460,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.665579273132607e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0001017832182697,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,7.517673657275736e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0001017832109937,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,0.0004828156088478,286.419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1745910644531,293.1499938964844,287.13677978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010298570850864,0.0081398962065577,-0.0071100387722253,-0.015248630195856,0.0,0.0,0.0,-0.0066189975477755,60.0,8.20025634765625,-0.0,-7.231247423078457e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.665579273132607e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0001017832182697,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,7.517673657275736e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0001017832109937,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,0.0004828156088478,286.419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1745910644531,293.1499938964844,287.13677978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010298570850864,0.0081398962065577,-0.0071100387722253,-0.015248630195856,0.0,0.0,0.0,-0.0066189975477755,60.0,8.20025634765625,-0.0,-7.231247423078457e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.640122880227864e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0001015151501633,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,7.49787432141602e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0001015151428873,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,0.0004815440042875,286.4255065917969,294.1499938964844,293.1499938964844,291.6635437011719,293.17413330078125,293.1499938964844,287.1430053710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010271447245031,0.0078640459105372,-0.0068369014188647,-0.0146997794508934,0.0,0.0,0.0,-0.0065577803179621,60.0,8.167778015136719,-0.0,-7.19320709663407e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.640122880227864e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0001015151501633,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,7.49787432141602e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0001015151428873,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,0.0004815440042875,286.4255065917969,294.1499938964844,293.1499938964844,291.6635437011719,293.17413330078125,293.1499938964844,287.1430053710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010271447245031,0.0078640459105372,-0.0068369014188647,-0.0146997794508934,0.0,0.0,0.0,-0.0065577803179621,60.0,8.167778015136719,-0.0,-7.19320709663407e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,9.628464613342658e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0001013923829304,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,7.488807023037225e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.0001013923756545,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,0.0004809616657439,286.4283142089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1739196777344,293.1499938964844,287.1461181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010259026894345,0.0077377124689519,-0.0067118098959326,-0.0144484126940369,0.0,0.0,0.0,-0.0065297447144985,60.0,8.152329444885254,-0.0,-7.175819405347283e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,9.61731348070316e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,0.0001012749562505,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,7.480134081561118e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,0.0001012749489746,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,0.000480404618429,286.4311218261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1737060546875,293.1499938964844,287.14923095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010247147874906,0.0076168691739439,-0.0065921545028686,-0.0142079684883356,0.0,0.0,0.0,-0.006502928212285,60.0,8.137284278869629,-0.0,-7.159207626727948e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,9.59665048867464e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,0.0001010573614621,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,7.46406294638291e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,0.0001010573614621,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,0.0004793724801857,286.4367370605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1732788085937,293.1499938964844,287.1554260253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010225126752629,0.0073929484933614,-0.0063704359345138,-0.0137624256312847,0.0,0.0,0.0,-0.0064532342366874,60.0,8.108318328857422,-0.0,-7.12847736394906e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,9.59665048867464e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,0.0001010573614621,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,7.46406294638291e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,0.0001010573614621,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,0.0004793724801857,286.4367370605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1732788085937,293.1499938964844,287.1554260253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010225126752629,0.0073929484933614,-0.0063704359345138,-0.0137624256312847,0.0,0.0,0.0,-0.0064532342366874,60.0,8.108318328857422,-0.0,-7.12847736394906e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,9.578953904565424e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,0.0001008710096357,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,7.450298289768398e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,0.0001008710096357,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,0.0004784885095432,286.4423217773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1728515625,293.1499938964844,287.16162109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206270962953,0.0072011644951999,-0.0061805369332432,-0.0133808208629488,0.0,0.0,0.0,-0.0064106746576726,60.0,8.081512451171875,-0.0,-7.102210730636217e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,9.578953904565424e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,0.0001008710096357,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,7.450298289768398e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,0.0001008710096357,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,0.0004784885095432,286.4423217773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1728515625,293.1499938964844,287.16162109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010206270962953,0.0072011644951999,-0.0061805369332432,-0.0133808208629488,0.0,0.0,0.0,-0.0064106746576726,60.0,8.081512451171875,-0.0,-7.102210730636217e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,9.563847561366856e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,0.0001007119280984,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973083496094,0.0,0.0,7.438549073413014e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,0.0001007119280984,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0004777339054271,286.44793701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1724548339844,293.1499938964844,287.16778564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010190175380557,0.0070374463684856,-0.0060184285975992,-0.0130550572648644,0.0,0.0,0.0,-0.0063743432983756,60.0,8.056654930114746,-0.0,-7.079827213374301e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,9.563847561366856e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,0.0001007119280984,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973083496094,0.0,0.0,7.438549073413014e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,0.0001007119280984,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0004777339054271,286.44793701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1724548339844,293.1499938964844,287.16778564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010190175380557,0.0070374463684856,-0.0060184285975992,-0.0130550572648644,0.0,0.0,0.0,-0.0063743432983756,60.0,8.056654930114746,-0.0,-7.079827213374301e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,9.5515584689565e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,0.0001005825251922,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,7.428991375491023e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0001005825179163,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0004771200474351,286.4535522460937,294.1499938964844,293.1499938964844,291.6635437011719,293.17205810546875,293.1499938964844,287.1739196777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010177080985158,0.0069042639806866,-0.0058865561150014,-0.0127900512889027,0.0,0.0,0.0,-0.0063447887077927,60.0,8.033929824829102,-0.0,-7.0616444247662e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,9.5515584689565e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,0.0001005825251922,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,7.428991375491023e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0001005825179163,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0004771200474351,286.4535522460937,294.1499938964844,293.1499938964844,291.6635437011719,293.17205810546875,293.1499938964844,287.1739196777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010177080985158,0.0069042639806866,-0.0058865561150014,-0.0127900512889027,0.0,0.0,0.0,-0.0063447887077927,60.0,8.033929824829102,-0.0,-7.0616444247662e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037170410156,0.0,0.0,9.546743240207434e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,0.0001005318117677,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,7.425245712511241e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,0.0001005318117677,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,0.0004768795042764,286.45635986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1718444824219,293.1499938964844,287.1769714355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010171951726078,0.006852074060589,-0.0058348788879811,-0.0126862032338976,0.0,0.0,0.0,-0.0063332077115774,60.0,8.02356243133545,-0.0,-7.054526207639358e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,9.542439511278644e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,0.0001004864898277,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,7.421898044412956e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,0.0001004864898277,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,0.0004766645142808,286.45916748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1716613769531,293.1499938964844,287.1800231933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010167368454858,0.0068054306320846,-0.0057886941358447,-0.0125933913514018,0.0,0.0,0.0,-0.0063228588551282,60.0,8.013623237609863,-0.0,-7.048166850154304e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,9.53588678385131e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,0.0001004174846457,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,7.41680123610422e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,0.0001004174846457,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,0.0004763371834997,286.4647827148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1712646484375,293.1499938964844,287.1861267089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010160382371395,0.0067344093695282,-0.0057183713652193,-0.012452071532607,0.0,0.0,0.0,-0.0063070957548916,60.0,7.995196342468262,-0.0,-7.038489968635987e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,9.53588678385131e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,0.0001004174846457,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,7.41680123610422e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,0.0001004174846457,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,0.0004763371834997,286.4647827148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1712646484375,293.1499938964844,287.1861267089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010160382371395,0.0067344093695282,-0.0057183713652193,-0.012452071532607,0.0,0.0,0.0,-0.0063070957548916,60.0,7.995196342468262,-0.0,-7.038489968635987e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141845703125,0.0,0.0,9.53307971940376e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,0.0001003879297059,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,7.414618448819965e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.0001003879224299,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0004761969903483,286.4690856933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1709899902344,293.1499938964844,287.19073486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010157391661778,0.0067039872519671,-0.0056882477365434,-0.0123915364965796,0.0,0.0,0.0,-0.0063003450632095,60.0,7.982799053192139,-0.0,-7.03434679394377e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,9.532250987831505e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,0.0001003791985567,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,7.413973798975348e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,0.0001003791985567,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,0.0004761555755976,286.4704284667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1708984375,293.1500549316406,287.19219970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156506905332,0.0066950060427188,-0.0056793550029397,-0.0123736653476953,0.0,0.0,0.0,-0.0062983515672385,60.0,7.97907543182373,-0.0,-7.033123949895528e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,9.529707313049585e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,0.0001003524157567,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,7.411995466100052e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0001003524157567,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,0.0004760285373777,286.47607421875,294.1499938964844,293.15240478515625,291.6650390625,293.1705627441406,293.1506042480469,287.1982727050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010153797920793,0.0066674398258328,-0.0056520602665841,-0.0123188132420182,0.0,0.0,0.0,-0.0062922346405684,60.0,7.965780735015869,-0.0,-7.029370863165242e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,9.529707313049585e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,0.0001003524157567,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,7.411995466100052e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0001003524157567,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,0.0004760285373777,286.47607421875,294.1499938964844,293.15240478515625,291.6650390625,293.1705627441406,293.1506042480469,287.1982727050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010153797920793,0.0066674398258328,-0.0056520602665841,-0.0123188132420182,0.0,0.0,0.0,-0.0062922346405684,60.0,7.965780735015869,-0.0,-7.029370863165242e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,9.52517075347714e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.000100304641819,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,7.408466626657173e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,0.000100304641819,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,0.0004758019058499,286.4817199707031,294.1499938964844,293.1594543457031,291.66943359375,293.1703796386719,293.1527709960937,287.20428466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010148963192477,0.0066182655282318,-0.0056033693253993,-0.0122209647670388,0.0,0.0,0.0,-0.0062813223339617,60.0,7.955899238586426,-0.0,-7.022678971679852e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,9.52517075347714e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.000100304641819,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,7.408466626657173e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,0.000100304641819,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,0.0004758019058499,286.4817199707031,294.1499938964844,293.1594543457031,291.66943359375,293.1703796386719,293.1527709960937,287.20428466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010148963192477,0.0066182655282318,-0.0056033693253993,-0.0122209647670388,0.0,0.0,0.0,-0.0062813223339617,60.0,7.955899238586426,-0.0,-7.022678971679852e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269714355469,0.0,0.0,9.522024629404768e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.0,0.000100271514384,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,7.406019722111523e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,0.0001002715071081,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,0.0004756447451654,286.48455810546875,294.1499938964844,293.1646423339844,291.6726989746094,293.1703796386719,293.1548767089844,287.2073059082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010145610431209,0.0065841693431138,-0.0055696084164083,-0.0121531188488006,0.0,0.0,0.0,-0.0062737558037042,60.0,7.952584266662598,-0.0,-7.018041259243546e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,9.518564183963464e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,0.0001002350763883,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,7.403329072985798e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,0.0001002350763883,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291381835937,0.0,0.0,0.0004754719266202,286.48736572265625,294.1499938964844,293.1708984375,291.6766052246094,293.17041015625,293.15753173828125,287.2102966308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001014192122966,0.0065466677770018,-0.0055324756540358,-0.0120784966275095,0.0,0.0,0.0,-0.0062654325738549,60.0,7.949928283691406,-0.0,-7.012941694028997e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,9.510597737971692e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,0.000100151184597,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,7.397132139885798e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,0.000100151177321,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.433837890625,0.0,0.0,0.0004750739608425,286.4930419921875,294.1499938964844,293.1864929199219,291.68634033203125,293.1706848144531,293.1642761230469,287.21630859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010133436881005,0.0064603220671415,-0.0054469783790409,-0.011906680651009,0.0,0.0,0.0,-0.0062462738715112,60.0,7.946385383605957,-0.0,-7.001207080747919e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,9.510597737971692e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,0.000100151184597,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,7.397132139885798e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,0.000100151177321,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.433837890625,0.0,0.0,0.0004750739608425,286.4930419921875,294.1499938964844,293.1864929199219,291.68634033203125,293.1706848144531,293.1642761230469,287.21630859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010133436881005,0.0064603220671415,-0.0054469783790409,-0.011906680651009,0.0,0.0,0.0,-0.0062462738715112,60.0,7.946385383605957,-0.0,-7.001207080747919e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,9.500591841060668e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0001000458141788,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,7.389350503217429e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,0.0001000458141788,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,0.0004745741607621,286.4986877441406,294.1499938964844,293.2060241699219,291.69854736328125,293.1713256835937,293.17401123046875,287.2222900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122775565832,0.006351875141263,-0.005339597351849,-0.01169088575989,0.0,0.0,0.0,-0.0062222089618444,60.0,7.946313858032227,-0.0,-6.986483214177498e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,9.500591841060668e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0001000458141788,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,7.389350503217429e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,0.0001000458141788,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,0.0004745741607621,286.4986877441406,294.1499938964844,293.2060241699219,291.69854736328125,293.1713256835937,293.17401123046875,287.2222900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122775565832,0.006351875141263,-0.005339597351849,-0.01169088575989,0.0,0.0,0.0,-0.0062222089618444,60.0,7.946313858032227,-0.0,-6.986483214177498e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,9.488939394941552e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432067871094,0.0,0.0,9.992310515372084e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,7.38028684281744e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,9.992310515372084e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,0.0004739920841529,286.5043640136719,294.1499938964844,293.22918701171875,291.7130126953125,293.1723327636719,293.1866760253906,287.2282409667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001011035987176,0.0062255756929516,-0.005214539822191,-0.0114395665004849,0.0,0.0,0.0,-0.0061941822059452,60.0,7.9492692947387695,-0.0,-6.969355581532e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,9.488939394941552e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432067871094,0.0,0.0,9.992310515372084e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,7.38028684281744e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,9.992310515372084e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,0.0004739920841529,286.5043640136719,294.1499938964844,293.22918701171875,291.7130126953125,293.1723327636719,293.1866760253906,287.2282409667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001011035987176,0.0062255756929516,-0.005214539822191,-0.0114395665004849,0.0,0.0,0.0,-0.0061941822059452,60.0,7.9492692947387695,-0.0,-6.969355581532e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,9.47580483625643e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,9.97847964754328e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,7.370071398327127e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,9.97847964754328e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,0.000473335996503,286.5100402832031,294.1499938964844,293.2557983398437,291.7296447753906,293.173828125,293.20220947265625,287.23419189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096365585923,0.0060832165181636,-0.0050735799595713,-0.0111562870442867,0.0,0.0,0.0,-0.0061625922098755,60.0,7.955090999603271,-0.0,-6.950075004397149e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,9.47580483625643e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,9.97847964754328e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,7.370071398327127e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,9.97847964754328e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,0.000473335996503,286.5100402832031,294.1499938964844,293.2557983398437,291.7296447753906,293.173828125,293.20220947265625,287.23419189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096365585923,0.0060832165181636,-0.0050735799595713,-0.0111562870442867,0.0,0.0,0.0,-0.0061625922098755,60.0,7.955090999603271,-0.0,-6.950075004397149e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506225585937,0.0,0.0,9.468636562814936e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,9.970930841518566e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510498046875,0.0,0.0,7.364495832007378e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,9.970930841518566e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,0.0004729779320769,286.51287841796875,294.1499938964844,293.27032470703125,291.7387084960937,293.1748352050781,293.2113952636719,287.2371520996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010088727576658,0.0060055200010538,-0.0049966471269726,-0.0110016791149973,0.0,0.0,0.0,-0.006145351100713,60.0,7.959392070770264,-0.0,-6.93956394570705e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,9.461319859838112e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,9.963226330000909e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,7.358805305557325e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,9.963226330000909e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,0.000472612446174,286.5157165527344,294.1499938964844,293.2855834960937,291.7482604980469,293.1759338378906,293.2211608886719,287.2401123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010080930078402,0.0059262150898575,-0.0049181221984326,-0.010843870230019,0.0,0.0,0.0,-0.0061277523636817,60.0,7.9642462730407715,-0.0,-6.928843276909903e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,9.446321928407996e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,9.94743313640356e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,7.347140490310267e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,9.9474324088078e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,0.0004718632844742,286.5213623046875,294.1499938964844,293.3182983398437,291.7687072753906,293.1784362792969,293.2419738769531,287.2460327148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064952075481,0.0057636518031358,-0.0047571561299264,-0.0105203818529844,0.0,0.0,0.0,-0.0060916803777217,60.0,7.975245952606201,-0.0,-6.906893901259539e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,9.446321928407996e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,9.94743313640356e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,7.347140490310267e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,9.9474324088078e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,0.0004718632844742,286.5213623046875,294.1499938964844,293.3182983398437,291.7687072753906,293.1784362792969,293.2419738769531,287.2460327148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064952075481,0.0057636518031358,-0.0047571561299264,-0.0105203818529844,0.0,0.0,0.0,-0.0060916803777217,60.0,7.975245952606201,-0.0,-6.906893901259539e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,9.433274681214245e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,9.933693218044937e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,7.336991984630004e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,9.933692490449177e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,0.0004712115041911,286.526123046875,294.1499938964844,293.3478698730469,291.7872009277344,293.1810607910156,293.2616577148437,287.2510070800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010051049757748,0.0056222244165837,-0.0046171196736395,-0.0102389510720968,0.0,0.0,0.0,-0.0060602976009249,60.0,7.986988067626953,-0.0,-6.887826486945414e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
