time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076800,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,9.430789214093238e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,9.931076056091116e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,7.335058762691915e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,9.931076056091116e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,0.0004710873763542,286.52703857421875,294.1499938964844,293.35369873046875,291.79083251953125,293.1815490722656,293.2654113769531,287.251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004840247333,0.0055952863767743,-0.0045904461294412,-0.0101853460073471,0.0,0.0,0.0,-0.006054320372641,60.0,7.989224910736084,-0.0,-6.884197745193887e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,9.415391832590105e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,9.914862312143669e-05,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,7.32308326405473e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,9.914861584547908e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.0004703182494267,286.53271484375,294.1499938964844,293.3915405273437,291.8144836425781,293.1852722167969,293.2910461425781,287.2578430175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010031997226178,0.0054283901117742,-0.0044251903891563,-0.0098532298579812,0.0,0.0,0.0,-0.0060172858648002,60.0,8.00594711303711,-0.0,-6.86173748931651e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,9.415391832590105e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,9.914862312143669e-05,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,7.32308326405473e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,9.914861584547908e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.0004703182494267,286.53271484375,294.1499938964844,293.3915405273437,291.8144836425781,293.1852722167969,293.2910461425781,287.2578430175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010031997226178,0.0054283901117742,-0.0044251903891563,-0.0098532298579812,0.0,0.0,0.0,-0.0060172858648002,60.0,8.00594711303711,-0.0,-6.86173748931651e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,9.400668932357804e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,9.899357974063604e-05,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,7.311632361961529e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,9.899357246467844e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,0.0004695827956311,286.5383605957031,294.1499938964844,293.4316101074219,291.83953857421875,293.18963623046875,293.3189697265625,287.2637023925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016309097409,0.0052687968127429,-0.004267165903002,-0.009535645134747,0.0,0.0,0.0,-0.0059818727895617,60.0,8.025755882263184,-0.0,-6.840294020094009e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,9.400668932357804e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,9.899357974063604e-05,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,7.311632361961529e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,9.899357246467844e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,0.0004695827956311,286.5383605957031,294.1499938964844,293.4316101074219,291.83953857421875,293.18963623046875,293.3189697265625,287.2637023925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016309097409,0.0052687968127429,-0.004267165903002,-0.009535645134747,0.0,0.0,0.0,-0.0059818727895617,60.0,8.025755882263184,-0.0,-6.840294020094009e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,9.393884101882576e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742736816406,0.0,0.0,9.892212983686476e-05,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,7.306355109903961e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,9.892212983686476e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,0.0004692438815254,286.54119873046875,294.1499938964844,293.4523620605469,291.8525085449219,293.192138671875,293.3339538574219,287.2666320800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010009080870077,0.0051952493377029,-0.0041943415999412,-0.0093892887234687,0.0,0.0,0.0,-0.0059655527584254,60.0,8.0371732711792,-0.0,-6.830423870951563e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,9.38734010560438e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,9.885321924230084e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,7.30126557755284e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,9.885321924230084e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,0.0004689170164056,286.5440368652344,294.1499938964844,293.4736022949219,291.86578369140625,293.1947937011719,293.34930419921875,287.2695617675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002111084759,0.0051243165507912,-0.004124104976654,-0.0092481328174471,0.0,0.0,0.0,-0.0059498148038983,60.0,8.049164772033691,-0.0,-6.820911124805208e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,9.375134686706588e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,9.872468945104627e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,7.291771908057854e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48162841796875,0.0,0.0,9.872468217508867e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0004683072911575,286.5497131347656,294.1499938964844,293.5173034667969,291.89312744140625,293.2004699707031,293.38092041015625,287.2754211425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009989101672545,0.0049920077435672,-0.003993097692728,-0.0089848404750227,0.0,0.0,0.0,-0.005920453928411,60.0,8.07465934753418,-0.0,-6.803184504633465e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,9.375134686706588e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,9.872468945104627e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,7.291771908057854e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48162841796875,0.0,0.0,9.872468217508867e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0004683072911575,286.5497131347656,294.1499938964844,293.5173034667969,291.89312744140625,293.2004699707031,293.38092041015625,287.2754211425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009989101672545,0.0049920077435672,-0.003993097692728,-0.0089848404750227,0.0,0.0,0.0,-0.005920453928411,60.0,8.07465934753418,-0.0,-6.803184504633465e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,9.365448931930588e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,9.862269507721066e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,7.28423910913989e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,9.862269507721066e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,0.0004678234981838,286.55535888671875,294.1499938964844,293.5625,291.9213562011719,293.2068786621094,293.41461181640625,287.2812805175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978782618418,0.0048870169557631,-0.0038891385775059,-0.0087759084999561,0.0,0.0,0.0,-0.005897156894207,60.0,8.103883743286133,-0.0,-6.78913494311928e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,9.365448931930588e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,9.862269507721066e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,7.28423910913989e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,9.862269507721066e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,0.0004678234981838,286.55535888671875,294.1499938964844,293.5625,291.9213562011719,293.2068786621094,293.41461181640625,287.2812805175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978782618418,0.0048870169557631,-0.0038891385775059,-0.0087759084999561,0.0,0.0,0.0,-0.005897156894207,60.0,8.103883743286133,-0.0,-6.78913494311928e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,9.358538954984395e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911499023437,0.0,0.0,9.854992822511122e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,7.278864359250292e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,9.854992822511122e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,0.0004674783267546,286.56103515625,294.1499938964844,293.6089172363281,291.95037841796875,293.2139587402344,293.4500732421875,287.2871398925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009971419349312,0.0048121125437319,-0.0038149706088006,-0.0086268493905663,0.0,0.0,0.0,-0.0058805360458791,60.0,8.136558532714844,-0.0,-6.779120553801476e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,9.358538954984395e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911499023437,0.0,0.0,9.854992822511122e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,7.278864359250292e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,9.854992822511122e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,0.0004674783267546,286.56103515625,294.1499938964844,293.6089172363281,291.95037841796875,293.2139587402344,293.4500732421875,287.2871398925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009971419349312,0.0048121125437319,-0.0038149706088006,-0.0086268493905663,0.0,0.0,0.0,-0.0058805360458791,60.0,8.136558532714844,-0.0,-6.779120553801476e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49627685546875,0.0,0.0,9.355715883430094e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,9.852019866229966e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,7.276668475242332e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,9.852019866229966e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.0004673372895922,286.56671142578125,294.1499938964844,293.6562805175781,291.98004150390625,293.2217712402344,293.4875183105469,287.29296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968411177396,0.004781506024301,-0.0037846649065613,-0.008565941825509,0.0,0.0,0.0,-0.005873744841665,60.0,8.173303604125977,-0.0,-6.775030669814441e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49627685546875,0.0,0.0,9.355715883430094e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,9.852019866229966e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,7.276668475242332e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,9.852019866229966e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.0004673372895922,286.56671142578125,294.1499938964844,293.6562805175781,291.98004150390625,293.2217712402344,293.4875183105469,287.29296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968411177396,0.004781506024301,-0.0037846649065613,-0.008565941825509,0.0,0.0,0.0,-0.005873744841665,60.0,8.173303604125977,-0.0,-6.775030669814441e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,9.357121598441154e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,9.853500523604453e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,7.277762051671743e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,9.853499796008693e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,0.0004674075171351,286.5695495605469,294.1499938964844,293.6802673339844,291.9950561523437,293.2260131835937,293.5072326660156,287.2958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969911770895,0.0047967457212507,-0.0037997544277459,-0.0085962684825062,0.0,0.0,0.0,-0.0058771278709173,60.0,8.194019317626953,-0.0,-6.77706708529513e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,9.358549868920818e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,9.855004464043304e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,7.278873090399429e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50103759765625,0.0,0.0,9.855004464043304e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009765625,0.0,0.0,0.0004674788797274,286.5723876953125,294.1499938964844,293.70440673828125,292.0101623535156,293.2302551269531,293.5267639160156,287.298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009971396066248,0.0048122280277311,-0.0038150886539369,-0.00862708222121,0.0,0.0,0.0,-0.0058805444277822,60.0,8.214723587036133,-0.0,-6.779136896284399e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,9.37086806516163e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057678222656,0.0,0.0,9.86797604127787e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,7.288454071385786e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,9.86797604127787e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,0.0004680941929109,286.5780944824219,294.1499938964844,293.75299072265625,292.0406188964844,293.2395324707031,293.5693664550781,287.3046569824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984553325921,0.0049457619898021,-0.0039473068900406,-0.0088928118348121,0.0,0.0,0.0,-0.0059101912193,60.0,8.263482093811035,-0.0,-6.796994256319523e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,9.37086806516163e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057678222656,0.0,0.0,9.86797604127787e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,7.288454071385786e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,9.86797604127787e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,0.0004680941929109,286.5780944824219,294.1499938964844,293.75299072265625,292.0406188964844,293.2395324707031,293.5693664550781,287.3046569824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984553325921,0.0049457619898021,-0.0039473068900406,-0.0088928118348121,0.0,0.0,0.0,-0.0059101912193,60.0,8.263482093811035,-0.0,-6.796994256319523e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,9.39047458814457e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102844238281,0.0,0.0,9.888622298603876e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,7.303703023353592e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,9.888622298603876e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.0004690735950134,286.5833435058594,294.1499938964844,293.7979431152344,292.0687866210937,293.24859619140625,293.6107177734375,287.3100280761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010005414951592,0.0051582888700068,-0.0041577471420168,-0.0093157403171062,0.0,0.0,0.0,-0.0059573352336883,60.0,8.314233779907227,-0.0,-6.825466414284166e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,9.392886568093672e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,9.891162335406988e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,7.305578765226528e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,9.891162335406988e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,0.0004691940557677,286.58380126953125,294.1499938964844,293.8018493652344,292.0712585449219,293.2494506835937,293.6145935058594,287.3105163574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010007987730205,0.0051844338886439,-0.0041836351156234,-0.0093677686527371,0.0,0.0,0.0,-0.0059631378389894,60.0,8.31924819946289,-0.0,-6.828972942685142e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,9.425122698303312e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5156555175781,0.0,0.0,9.925109043251724e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,7.330651715165004e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,9.925108315655962e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,0.000470804341603,286.58953857421875,294.1499938964844,293.8507080078125,292.1019287109375,293.2600402832031,293.663330078125,287.3163452148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004233257845,0.0055338605307042,-0.0045296270400285,-0.0100631145760416,0.0,0.0,0.0,-0.0060406737029552,60.0,8.383257865905762,-0.0,-6.87592702774964e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,9.425122698303312e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5156555175781,0.0,0.0,9.925109043251724e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,7.330651715165004e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,9.925108315655962e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,0.000470804341603,286.58953857421875,294.1499938964844,293.8507080078125,292.1019287109375,293.2600402832031,293.663330078125,287.3163452148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004233257845,0.0055338605307042,-0.0045296270400285,-0.0100631145760416,0.0,0.0,0.0,-0.0060406737029552,60.0,8.383257865905762,-0.0,-6.87592702774964e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,9.468421194469556e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,9.970704559236764e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,7.364328484982252e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,9.970704559236764e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207214355469,0.0,0.0,0.0004729671927634,286.5953063964844,294.1499938964844,293.8992919921875,292.13250732421875,293.2714233398437,293.7159118652344,287.3222045898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010088457493111,0.006003180053085,-0.0049943341873586,-0.0109970262274146,0.0,0.0,0.0,-0.0061448118649423,60.0,8.456424713134766,-0.0,-6.939247754189638e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,9.468421194469556e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,9.970704559236764e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,7.364328484982252e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,9.970704559236764e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207214355469,0.0,0.0,0.0004729671927634,286.5953063964844,294.1499938964844,293.8992919921875,292.13250732421875,293.2714233398437,293.7159118652344,287.3222045898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010088457493111,0.006003180053085,-0.0049943341873586,-0.0109970262274146,0.0,0.0,0.0,-0.0061448118649423,60.0,8.456424713134766,-0.0,-6.939247754189638e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,9.492129902355372e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,9.995670552598312e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,7.382768671959639e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,9.995670552598312e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,0.0004741514858324,286.59820556640625,294.1499938964844,293.9234313964844,292.147705078125,293.2772521972656,293.7431030273437,287.3251342773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010113682365044,0.0062601463869214,-0.0052487780340015,-0.0115083651617169,0.0,0.0,0.0,-0.006201815791428,60.0,8.494792938232422,-0.0,-6.974042321417073e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,9.521775064058602e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,0.0001002688877633,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,7.405826181638986e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,0.0001002688804874,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0004756323178298,286.60113525390625,294.1499938964844,293.9474182128906,292.162841796875,293.283447265625,293.7714538574219,287.3280639648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010145308915525,0.0065814550034701,-0.0055669243447482,-0.0121477209031581,0.0,0.0,0.0,-0.0062731360085308,60.0,8.537884712219238,-0.0,-7.017672487563686e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,9.585616498952731e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,0.000100941164419,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,7.455480226781219e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.000100941164419,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,0.0004788213409483,286.60699462890625,294.1499938964844,293.99481201171875,292.1927490234375,293.2962646484375,293.8299865722656,287.3339538574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010213323403149,0.007273347582668,-0.0062520154751837,-0.0135244540870189,0.0,0.0,0.0,-0.0064266705885529,60.0,8.628121376037598,-0.0,-7.112091537919697e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,9.585616498952731e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,0.000100941164419,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,7.455480226781219e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.000100941164419,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,0.0004788213409483,286.60699462890625,294.1499938964844,293.99481201171875,292.1927490234375,293.2962646484375,293.8299865722656,287.3339538574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010213323403149,0.007273347582668,-0.0062520154751837,-0.0135244540870189,0.0,0.0,0.0,-0.0064266705885529,60.0,8.628121376037598,-0.0,-7.112091537919697e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,9.65833241934888e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,0.0001017068934743,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,7.512036972912028e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,0.0001017068934743,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,0.0004824536154046,286.6129150390625,294.1499938964844,294.04119873046875,292.22216796875,293.30975341796875,293.8900146484375,287.33984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010290794307366,0.0080613382160663,-0.0070322584360837,-0.0150923309847712,0.0,0.0,0.0,-0.0066015375778079,60.0,8.726066589355469,-0.0,-7.220403830388022e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,9.65833241934888e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,0.0001017068934743,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,7.512036972912028e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,0.0001017068934743,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,0.0004824536154046,286.6129150390625,294.1499938964844,294.04119873046875,292.22216796875,293.30975341796875,293.8900146484375,287.33984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010290794307366,0.0080613382160663,-0.0070322584360837,-0.0150923309847712,0.0,0.0,0.0,-0.0066015375778079,60.0,8.726066589355469,-0.0,-7.220403830388022e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412902832031,0.0,0.0,9.738637163536624e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,0.0001025525489239,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,7.574496703455225e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54119873046875,0.0,0.0,0.0001025525489239,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,0.0004864650254603,286.6188659667969,294.1499938964844,294.0863952636719,292.2509155273437,293.3239440917969,293.950439453125,287.3457336425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010376370046287,0.0089314673095941,-0.007893830537796,-0.0168235432356596,0.0,0.0,0.0,-0.0067946496419608,60.0,8.83070182800293,-0.0,-7.340972985048212e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412902832031,0.0,0.0,9.738637163536624e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,0.0001025525489239,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,7.574496703455225e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54119873046875,0.0,0.0,0.0001025525489239,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,0.0004864650254603,286.6188659667969,294.1499938964844,294.0863952636719,292.2509155273437,293.3239440917969,293.950439453125,287.3457336425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010376370046287,0.0089314673095941,-0.007893830537796,-0.0168235432356596,0.0,0.0,0.0,-0.0067946496419608,60.0,8.83070182800293,-0.0,-7.340972985048212e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,9.825511369854212e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462951660156,0.0,0.0,0.0001034673769026,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,7.642064883839339e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464172363281,0.0,0.0,0.0001034673696267,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,0.0004908046103082,286.6249084472656,294.1499938964844,294.1300964355469,292.2788391113281,293.3388061523437,294.0095520019531,287.3516540527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010468959808349,0.0098726321011781,-0.0088257361203432,-0.0186959616839885,0.0,0.0,0.0,-0.0070035457611083,60.0,8.941365242004395,-0.0,-7.472527840945986e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,9.825511369854212e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462951660156,0.0,0.0,0.0001034673769026,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,7.642064883839339e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464172363281,0.0,0.0,0.0001034673696267,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,0.0004908046103082,286.6249084472656,294.1499938964844,294.1300964355469,292.2788391113281,293.3388061523437,294.0095520019531,287.3516540527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010468959808349,0.0098726321011781,-0.0088257361203432,-0.0186959616839885,0.0,0.0,0.0,-0.0070035457611083,60.0,8.941365242004395,-0.0,-7.472527840945986e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.0,0.0,9.870825306279583e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489501953125,0.0,0.0,0.0001039445487549,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,7.677308894926682e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,0.0001039445487549,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5490417480469,0.0,0.0,0.0004930680734105,286.6279296875,294.1499938964844,294.1513366699219,292.2924499511719,293.3465881347656,294.0379943847656,287.3546447753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010517237242311,0.0103634782135486,-0.0093117542564868,-0.0196724254637956,0.0,0.0,0.0,-0.0071124867536127,60.0,8.99866771697998,-0.0,-7.541610358430263e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,9.915803093463182e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,0.0001044181844918,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,7.712291699135676e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,0.0001044181844918,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,0.0004953148309141,286.6309814453125,294.1499938964844,294.1720886230469,292.3058166503906,293.3544311523437,294.0664978027344,287.35760498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010565173579379,0.0108506437391042,-0.0097941262647509,-0.0206415280699729,0.0,0.0,0.0,-0.0072206235490739,60.0,9.055923461914062,-0.0,-7.610496055576732e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,0.0001000746997306,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,0.0001053834857884,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,7.783588080201298e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55712890625,0.0,0.0,0.0001053834785125,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,0.0004998937947675,286.6371459960937,294.1499938964844,294.212158203125,292.33172607421875,293.3705139160156,294.1206970214844,287.36358642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.00106628309004,0.0118433516472578,-0.010777068324387,-0.0226161535829305,0.0,0.0,0.0,-0.0074409679509699,60.0,9.17193603515625,-0.0,-7.751857111770732e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,0.0001000746997306,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,0.0001053834857884,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,7.783588080201298e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55712890625,0.0,0.0,0.0001053834785125,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,0.0004998937947675,286.6371459960937,294.1499938964844,294.212158203125,292.33172607421875,293.3705139160156,294.1206970214844,287.36358642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.00106628309004,0.0118433516472578,-0.010777068324387,-0.0226161535829305,0.0,0.0,0.0,-0.0074409679509699,60.0,9.17193603515625,-0.0,-7.751857111770732e-08,0.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
