time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079140,298.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.050000000745058,0.0001009709667414,298.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.050000000745058,0.0001063272939063,298.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629577636719,0.0,0.050000000745058,7.853297574911267e-05,298.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56256103515625,0.0,0.050000000745058,0.0001063272939063,298.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625,0.0,0.050000000745058,0.0005043708370067,286.6433410644531,284.95001220703125,294.25,292.3564147949219,293.3870849609375,294.1716613769531,287.3695983886719,1.0,0.1000000014901161,9.0222732063161e-11,1.0,1.0,1.0,-0.0010758328717201,0.0128137497231364,-0.0117379175499081,-0.0245462115854024,0.0,0.0,0.0,-0.0076563847251236,60.0,9.287178993225098,-0.0,-7.891328834830348e-08,1.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.050000000745058,0.0001009709667414,298.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.050000000745058,0.0001063272939063,298.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629577636719,0.0,0.050000000745058,7.853297574911267e-05,298.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56256103515625,0.0,0.050000000745058,0.0001063272939063,298.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625,0.0,0.050000000745058,0.0005043708370067,286.6433410644531,284.95001220703125,294.25,292.3564147949219,293.3870849609375,294.1716613769531,287.3695983886719,1.0,0.1000000014901161,9.0222732063161e-11,1.0,1.0,1.0,-0.0010758328717201,0.0128137497231364,-0.0117379175499081,-0.0245462115854024,0.0,0.0,0.0,-0.0076563847251236,60.0,9.287178993225098,-0.0,-7.891328834830348e-08,1.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11138916015625,0.6348700523376465,0.050000000745058,0.0407980307936668,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.111328125,0.6348700523376465,0.050000000745058,0.0429622903466224,298.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114501953125,0.6348700523376465,0.050000000745058,0.0317318029701709,298.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1113586425781,0.6348700523376465,0.050000000745058,0.0429622903466224,298.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1113586425781,0.6348700523376465,0.050000000745058,0.2037946134805679,287.2062683105469,284.95001220703125,294.2683410644531,292.3685302734375,296.4468688964844,297.7626037597656,287.56768798828125,1.0,0.109685018658638,0.0096875913441181,1.0,1.0,1.0,-0.4352611005306244,0.1868778318166732,0.2483832836151123,0.0656880736351013,0.0,0.0,0.0,10.2461576461792,60.0,1168.0316162109375,0.0,12.260482788085938,1.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.029052734375,0.6326922178268433,0.050000000745058,0.0452538691461086,298.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.029052734375,0.6326922178268433,0.050000000745058,0.0476545058190822,298.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.029052734375,0.6326922178268433,0.050000000745058,0.0351974554359912,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.029052734375,0.6326922178268433,0.050000000745058,0.0476545058190822,298.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.029052734375,0.6326922178268433,0.050000000745058,0.2260524481534958,288.135498046875,284.95001220703125,294.2866516113281,292.3808288574219,296.8410949707031,298.7176208496094,288.8003845214844,1.0,0.121046245098114,0.0193751826882362,1.0,1.0,1.0,-0.4821704626083374,0.2057566940784454,0.2764137387275696,0.0765278935432434,0.0,0.0,0.0,12.55927276611328,60.0,2405.82958984375,0.0,16.674163818359375,1.0,281.0247802734375,283.7638854980469,296.986083984375,299.01690673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.0193482080465432e-21,-1.0096741040232716e-21,-1.0096741040232716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.5718966722488403,0.050000000745058,0.0456754490733146,298.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.5718966722488403,0.050000000745058,0.0480984486639499,298.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.5718966722488403,0.050000000745058,0.0355253517627716,298.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.5718966722488403,0.050000000745058,0.0480984486639499,298.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.5718966722488403,0.050000000745058,0.2281583249568939,286.9989318847656,284.95001220703125,294.3233337402344,292.4059143066406,296.8196105957031,298.6831970214844,286.07928466796875,1.0,0.1405290216207504,0.0387503653764724,1.0,1.0,1.0,-0.4866817593574524,0.2073858380317688,0.2792959213256836,0.0779928267002105,1.0,1.0,0.0,20.06517791748047,60.0,12317.7197265625,0.0,23.163236618041992,1.0,282.0440979003906,285.6952819824219,297.51416015625,298.72613525390625,293.1499938964844,293.1499938964844,283.1499938964844,2112.41552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392311573028564,1.0,0.0,0.0,0.9680696129798888,0.968071460723877,6.352757253580421e-08,4.264560699462891,4.264551162719727,9.797558959689924e-06,0.0,0.0,-0.0,4326.8212890625,0.0,27.872472763061523,1895.2510986328125,0.0,351.2734069824219,0.2496138513088226,1.0,0.0,3.0,1.0,0.0
18079440,298.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.5718966722488403,0.050000000745058,0.0456754490733146,298.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.5718966722488403,0.050000000745058,0.0480984486639499,298.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.5718966722488403,0.050000000745058,0.0355253517627716,298.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.5718966722488403,0.050000000745058,0.0480984486639499,298.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.5718966722488403,0.050000000745058,0.2281583249568939,286.9989318847656,284.95001220703125,294.3233337402344,292.4059143066406,296.8196105957031,298.6831970214844,286.07928466796875,1.0,0.1405290216207504,0.0387503653764724,1.0,1.0,1.0,-0.4866817593574524,0.2073858380317688,0.2792959213256836,0.0779928267002105,1.0,1.0,0.0,20.06517791748047,60.0,12317.7197265625,0.0,23.163236618041992,1.0,282.0440979003906,285.6952819824219,297.51416015625,298.72613525390625,293.1499938964844,293.1499938964844,283.1499938964844,2112.41552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392311573028564,1.0,0.0,0.0,0.9680696129798888,0.968071460723877,6.352757253580421e-08,4.264560699462891,4.264551162719727,9.797558959689924e-06,0.0,0.0,-0.0,4326.8212890625,0.0,27.872472763061523,1895.2510986328125,0.0,351.2734069824219,0.2496138513088226,1.0,0.0,3.0,1.0,0.0
18079500,298.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959228515625,0.5500311255455017,0.050000000745058,0.0458122976124286,298.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959228515625,0.5500311255455017,0.050000000745058,0.0482425577938556,298.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959228515625,0.5500311255455017,0.050000000745058,0.0356317870318889,298.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959228515625,0.5500311255455017,0.050000000745058,0.0482425577938556,298.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959228515625,0.5500311255455017,0.050000000745058,0.2288419157266616,285.5744323730469,284.95001220703125,294.3416748046875,292.418701171875,296.8003845214844,298.635009765625,285.16119384765625,1.0,0.1489267349243164,0.0484379604458808,1.0,1.0,1.0,-0.4881399869918823,0.2078786492347717,0.2802613377571106,0.0785403177142143,1.0,1.0,0.0,23.72595596313477,60.0,11336.2958984375,0.0,26.31130790710449,1.0,282.5157470703125,284.7925109863281,296.644287109375,297.82305908203125,293.1499938964844,293.1499938964844,283.1499938964844,3479.600830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517889142036438,1.0,0.0,0.0,1.2424778938293457,1.2424805164337158,1.0305667785814877e-07,4.265883922576904,4.265873908996582,9.786273949430324e-06,0.0,0.0,-0.0,3444.746826171875,0.0,58.714599609375,1895.431640625,0.0,564.9579467773438,0.3136599957942962,1.0,0.0,3.0,1.0,0.0
18079560,298.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.5331625938415527,0.050000000745058,0.0459430254995822,298.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.5331625938415527,0.050000000745058,0.0483802184462547,298.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.5331625938415527,0.050000000745058,0.0357334651052951,298.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.5331625938415527,0.050000000745058,0.0483802184462547,298.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.5331625938415527,0.050000000745058,0.2294949293136596,285.0054931640625,284.95001220703125,294.3599853515625,292.431640625,296.7474975585937,298.5850830078125,284.886962890625,1.0,0.1564883440732956,0.2387503683567047,1.0,0.800000011920929,1.0,-0.489533007144928,0.2142069637775421,0.2753260433673858,0.0848982781171798,0.7944596409797668,0.7944596409797668,0.0,27.22650146484375,60.0,10640.6123046875,0.0,29.339675903320312,1.0,282.8279113769531,284.5689392089844,295.9146423339844,296.9627685546875,293.1499938964844,293.1499938964844,283.1499938964844,6473.31591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268214344978333,1.0,0.0,0.0,1.4423620700836182,1.4423660039901731,1.3881862059861305e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3353.385498046875,0.0,97.12689971923828,1895.43701171875,0.0,596.4320068359375,0.3626890182495117,1.0,0.0,3.0,1.0,0.0
18079620,298.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.5157639980316162,0.050000000745058,0.0461147800087928,298.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.5157639980316162,0.050000000745058,0.0485610850155353,298.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.5157639980316162,0.050000000745058,0.0358670502901077,298.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.5157639980316162,0.050000000745058,0.0485610850155353,298.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.5157639980316162,0.050000000745058,0.2303528785705566,284.8797302246094,284.95001220703125,294.385986328125,292.4501953125,296.30621337890625,298.5227966308594,284.8992919921875,1.0,0.1658816188573837,0.5084209442138672,1.0,0.5166022181510925,1.0,-0.4913630485534668,0.2812291383743286,0.2101339101791381,0.1516682058572769,0.6904762983322144,0.6904762983322144,0.0,31.83319091796875,60.0,10218.6328125,0.0,33.35972213745117,1.0,283.03631591796875,284.6515808105469,295.3236389160156,296.2151794433594,293.1499938964844,293.1499938964844,283.1499938964844,13060.7353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855900704860687,1.0,0.0,0.0,1.4783498048782349,1.478355050086975,1.458303273693673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.32470703125,0.0,123.55152130126952,1895.4371337890625,0.0,464.64208984375,0.3908840715885162,1.0,0.0,3.0,1.0,0.0
18079680,298.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.5102968215942383,0.050000000745058,0.046179860830307,298.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.5102968215942383,0.050000000745058,0.0486296154558658,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.5102968215942383,0.050000000745058,0.0359176695346832,298.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.5102968215942383,0.050000000745058,0.0486296154558658,298.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.5102968215942383,0.050000000745058,0.2306779623031616,284.9017944335937,284.95001220703125,294.39666748046875,292.4579467773437,295.7875061035156,298.5010986328125,284.9187316894531,1.0,0.169321984052658,0.6193751692771912,1.0,0.4000000059604645,1.0,-0.4920564591884613,0.3528380990028381,0.1392183601856231,0.2229767590761184,0.6938688158988953,0.6938688158988953,0.0,33.58527755737305,60.0,10301.294921875,0.0,34.90396881103516,1.0,283.0758972167969,284.6864318847656,295.21142578125,296.06524658203125,293.1499938964844,293.1499938964844,283.1499938964844,13793.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621397256851196,1.0,0.0,0.0,1.5092501640319824,1.5092556476593018,1.519903065627659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.7294921875,0.0,132.02139282226562,1895.4371337890625,0.0,403.3787841796875,0.399754911661148,1.0,0.0,3.0,1.0,0.0
18079740,298.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.4977908134460449,0.050000000745058,0.0463556461036205,298.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.4977908134460449,0.050000000745058,0.0488147251307964,298.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.4977908134460449,0.050000000745058,0.036054391413927,298.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.4977908134460449,0.050000000745058,0.0488147251307964,298.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.4977908134460449,0.050000000745058,0.2315560430288314,284.8981628417969,284.95001220703125,294.4282531738281,292.48101806640625,294.5093688964844,298.4483947753906,284.8867492675781,1.0,0.1782279759645462,0.9472253322601318,1.0,0.0554610788822174,1.0,-0.493938148021698,0.4935637414455414,0.0003743938868865,0.3630595803260803,0.6680964827537537,0.6680964827537537,0.0,38.3118782043457,60.0,10521.9208984375,-0.0,39.085205078125,1.0,283.1302490234375,284.7265930175781,295.1532897949219,295.943115234375,293.1499938964844,293.1499938964844,283.1499938964844,16171.5263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000337421894073,1.0,0.0,0.0,1.5640060901641846,1.5640121698379517,1.632188428857262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.84765625,0.0,151.2762451171875,1895.4371337890625,0.0,275.73699951171875,0.4165420830249786,1.0,0.0,3.0,1.0,0.0
18079800,298.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.4961550235748291,0.050000000745058,0.0463816970586776,298.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.4961550235748291,0.050000000745058,0.0488421618938446,298.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.4961550235748291,0.050000000745058,0.0360746532678604,298.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.4961550235748291,0.050000000745058,0.0488421618938446,298.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.4961550235748291,0.050000000745058,0.2316861897706985,284.8924560546875,284.95001220703125,294.4333190917969,292.4847412109375,294.4600830078125,298.4413146972656,284.8847961425781,1.0,0.1794925928115844,1.0,1.0,0.0,1.0,-0.4942077100276947,0.4942060112953186,1.6986435866783722e-06,0.3636800348758697,0.6591343283653259,0.6591343283653259,0.0,39.00909805297852,60.0,10519.9140625,-0.0,39.700809478759766,1.0,283.13397216796875,284.7369384765625,295.1675720214844,295.9500732421875,293.1499938964844,293.1499938964844,283.1499938964844,16813.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921939730644226,1.0,0.0,0.0,1.5555191040039062,1.555525302886963,1.6145226311437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.415771484375,0.0,151.43307495117188,1895.4371337890625,0.0,262.1806335449219,0.4163638651371002,1.0,0.0,3.0,1.0,0.0
18079860,298.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.4881690740585327,0.050000000745058,0.0465184226632118,298.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.4881690740585327,0.050000000745058,0.0489861369132995,298.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.4881690740585327,0.050000000745058,0.0361809954047203,298.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.4881690740585327,0.050000000745058,0.0489861369132995,298.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.4881690740585327,0.050000000745058,0.2323691397905349,284.9071044921875,284.95001220703125,294.4623718261719,292.50634765625,294.4580993652344,298.4066772460937,284.92352294921875,1.0,0.185980811715126,1.0,1.0,0.0,1.0,-0.4956646263599396,0.4956642687320709,3.5910326801058545e-07,0.3651323616504669,0.6388700008392334,0.6388700008392334,0.0,42.66908645629883,60.0,10527.08984375,-0.0,42.94410705566406,1.0,283.1452331542969,284.8098449707031,295.2938842773437,296.0521240234375,293.1499938964844,293.1499938964844,283.1499938964844,18610.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600409626960754,1.0,0.0,0.0,1.5019941329956057,1.5020004510879517,1.505323723449692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.7646484375,0.0,145.36715698242188,1895.4371337890625,0.0,209.972900390625,0.4108946025371551,1.0,0.0,3.0,1.0,0.0
18079920,298.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.486395925283432,0.050000000745058,0.0465505346655845,298.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.486395925283432,0.050000000745058,0.049019955098629,298.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.486395925283432,0.050000000745058,0.0362059734761714,298.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.486395925283432,0.050000000745058,0.049019955098629,298.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.486395925283432,0.050000000745058,0.2325295656919479,284.9202880859375,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.39923095703125,284.93536376953125,1.0,0.1874701976776123,1.0,1.0,0.0,1.0,-0.4960069060325622,0.4960065484046936,3.594468296341802e-07,0.365499198436737,0.6429126262664795,0.6429126262664795,0.0,43.52903366088867,48.0,10562.837890625,-0.0,43.70882415771485,1.0,283.1464538574219,284.81988525390625,295.3346252441406,296.0936889648437,293.1499938964844,293.1499938964844,283.1499938964844,18376.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556616604328155,1.0,0.0,0.0,1.503517508506775,1.5035237073898315,1.508378630887819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.02197265625,0.0,144.9721221923828,1895.4371337890625,0.0,203.1431884765625,0.4107410907745361,1.0,0.0,3.0,1.0,0.0
18079980,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.484097957611084,0.050000000745058,0.046592753380537,298.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.484097957611084,0.050000000745058,0.0490644127130508,298.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.484097957611084,0.050000000745058,0.0362388081848621,298.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.484097957611084,0.050000000745058,0.0490644127130508,298.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.484097957611084,0.050000000745058,0.2327404469251632,284.9486694335937,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3703308105469,284.9473876953125,1.0,0.1889299005270004,1.0,1.0,0.0,1.0,-0.496457040309906,0.4964566826820373,3.600810885018291e-07,0.3663821220397949,0.655227780342102,0.655227780342102,0.0,44.663604736328125,36.0,10677.46875,-0.0,44.71913146972656,1.0,283.14923095703125,284.8144226074219,295.5214233398437,296.3026428222656,293.1499938964844,293.1499938964844,283.1499938964844,17549.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528562784194946,1.0,0.0,0.0,1.5344380140304563,1.5344442129135132,1.5710575951288774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.4326171875,0.0,149.09658813476562,1895.4371337890625,0.0,198.78781127929688,0.4146102666854858,1.0,0.0,3.0,1.0,0.0
18080040,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.484097957611084,0.050000000745058,0.046592753380537,298.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.484097957611084,0.050000000745058,0.0490644127130508,298.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.484097957611084,0.050000000745058,0.0362388081848621,298.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.484097957611084,0.050000000745058,0.0490644127130508,298.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.484097957611084,0.050000000745058,0.2327404469251632,284.9486694335937,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3703308105469,284.9473876953125,1.0,0.1889299005270004,1.0,1.0,0.0,1.0,-0.496457040309906,0.4964566826820373,3.600810885018291e-07,0.3663821220397949,0.655227780342102,0.655227780342102,0.0,44.663604736328125,36.0,10677.46875,-0.0,44.71913146972656,1.0,283.14923095703125,284.8144226074219,295.5214233398437,296.3026428222656,293.1499938964844,293.1499938964844,283.1499938964844,17549.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528562784194946,1.0,0.0,0.0,1.5344380140304563,1.5344442129135132,1.5710575951288774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.4326171875,0.0,149.09658813476562,1895.4371337890625,0.0,198.78781127929688,0.4146102666854858,1.0,0.0,3.0,1.0,0.0
18080100,298.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.4853746891021728,0.050000000745058,0.0465692244470119,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.4853746891021728,0.050000000745058,0.0490396358072757,298.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.4853746891021728,0.050000000745058,0.036220509558916,298.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.4853746891021728,0.050000000745058,0.0490396358072757,298.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.4853746891021728,0.050000000745058,0.2326229214668274,284.94586181640625,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3597412109375,284.9446716308594,1.0,0.1876905113458633,1.0,1.0,0.0,1.0,-0.4962064325809479,0.4962060749530792,3.599750471039443e-07,0.3664335906505584,0.6523869633674622,0.6523869633674622,0.0,44.03682708740234,36.0,10680.279296875,-0.0,44.16053771972656,1.0,283.1496276855469,284.8118591308594,295.5846862792969,296.3793640136719,293.1499938964844,293.1499938964844,283.1499938964844,17782.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35886150598526,1.0,0.0,0.0,1.5354257822036743,1.5354321002960205,1.573080936623228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.26904296875,0.0,150.04595947265625,1895.4371337890625,0.0,208.1293334960937,0.4153249561786651,1.0,0.0,3.0,1.0,0.0
18080160,298.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.4879505038261413,0.050000000745058,0.0465223453938961,298.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.4879505038261413,0.050000000745058,0.0489902719855308,298.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.4879505038261413,0.050000000745058,0.0361840464174747,298.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.4879505038261413,0.050000000745058,0.0489902719855308,298.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.4879505038261413,0.050000000745058,0.232388749718666,284.9452209472656,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35113525390625,284.94586181640625,1.0,0.1853618770837783,1.0,1.0,0.0,1.0,-0.4957070350646972,0.4957066774368286,3.596357487367641e-07,0.3662547767162323,0.6504116058349609,0.6504116058349609,0.0,42.78519058227539,25.0,10682.5693359375,-0.0,43.04681396484375,1.0,283.1498413085937,284.8149108886719,295.6233825683594,296.4306030273437,293.1499938964844,293.1499938964844,283.1499938964844,17967.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659587800502777,1.0,0.0,0.0,1.532441020011902,1.5324472188949585,1.5669708375298796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.46044921875,0.0,149.97291564941406,1895.4371337890625,0.0,219.27731323242188,0.4152338206768036,1.0,0.0,3.0,1.0,0.0
18080220,298.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4933497607707977,0.050000000745058,0.0464280024170875,298.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4933497607707977,0.050000000745058,0.0488909222185611,298.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4933497607707977,0.1660138368606567,0.0361106693744659,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4933497607707977,0.050000000745058,0.0488909222185611,298.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4933497607707977,0.050000000745058,0.2319175004959106,284.94793701171875,284.95001220703125,294.5693054199219,292.5877990722656,294.5651550292969,298.341796875,284.94891357421875,1.0,0.1807183921337127,1.0,1.0,0.0,1.0,-0.494701623916626,0.4947012662887573,3.588672541354754e-07,0.3657059967517853,0.6506385803222656,0.6506385803222656,0.0,40.264286041259766,25.0,10694.8134765625,-0.0,40.81034469604492,1.0,283.1499328613281,284.818359375,295.6482849121094,296.4697265625,293.1499938964844,293.1499938964844,283.1499938964844,17988.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749555051326751,1.0,0.0,0.0,1.5319063663482666,1.5319126844406128,1.5658777385851868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.62158203125,0.0,149.92062377929688,1895.4371337890625,0.0,233.63992309570312,0.415229320526123,1.0,0.0,3.0,1.0,0.0
18080280,298.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5226249694824219,0.1734141111373901,0.0507646016776561,298.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.5044333934783936,0.050000000745058,0.048710960894823,298.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7071653604507446,0.1674154251813888,0.0901427716016769,298.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.5044333934783936,0.050000000745058,0.048710960894823,298.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.5044333934783936,0.050000000745058,0.2310638278722763,284.9560852050781,284.95001220703125,294.5799865722656,292.5960998535156,294.576171875,298.3359069824219,284.989013671875,1.0,0.1792262941598892,1.0,1.0,0.0,1.0,-0.5632171630859375,0.5632167458534241,4.211875932469411e-07,0.4207222759723663,0.6560408473014832,0.6560408473014832,0.0,36.276893615722656,45.0,11456.3427734375,-0.0,44.97624206542969,1.0,283.14996337890625,284.87310791015625,295.6531982421875,296.4845275878906,293.1499938964844,293.1499938964844,283.1499938964844,17885.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780402243137359,1.0,0.0,0.0,1.5344488620758057,1.5344550609588623,1.5710797640622334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.98876953125,0.0,150.1570587158203,1895.4371337890625,0.0,238.6380920410156,0.4156016409397125,1.0,0.0,3.0,1.0,0.0
18080340,298.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007873535156,0.8301382064819336,0.1658114939928054,0.15165576338768,298.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.7821303606033325,0.1577037721872329,0.1333477348089218,298.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.8222379684448242,0.1618960499763488,0.1143819317221641,298.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.5489475727081299,0.1535153090953827,0.0482493340969085,298.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.5489475727081299,0.050000000745058,0.228874072432518,285.3912353515625,284.95001220703125,294.611572265625,292.62066650390625,294.6090087890625,298.2068176269531,285.453125,1.0,0.1870607137680053,1.0,1.0,0.0,1.0,-0.8117724657058716,0.8117717504501343,6.831471637269715e-07,0.61485755443573,1.0,1.0,0.0,26.883281707763672,45.0,16385.09765625,-0.0,67.66229248046875,1.0,283.1499938964844,285.1955871582031,295.8065795898437,296.85858154296875,293.1499938964844,293.1499938964844,283.1499938964844,8527.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078625440597534,1.0,0.0,0.0,1.904275894165039,1.9042822122573853,2.419653242213826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.40673828125,0.0,212.75836181640625,1895.4371337890625,0.0,289.7142639160156,0.4750437140464782,1.0,0.0,3.0,1.0,0.0
18080400,298.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.8412452936172485,0.1648681312799453,0.1506969332695007,298.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482421875,0.8139753937721252,0.1567189544439315,0.1428401917219162,298.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.83403080701828,0.1618348509073257,0.11403439193964,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125061035156,0.6602242588996887,0.1550679057836532,0.0765719637274742,298.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.5598201155662537,0.050000000745058,0.228511095046997,285.4444885253906,284.95001220703125,294.6166687011719,292.6246337890625,294.6141967773437,298.1832275390625,285.4923400878906,1.0,0.1892842352390289,1.0,1.0,0.0,1.0,-0.8551767468452454,0.8551760315895081,7.346318966483523e-07,0.6463248133659363,1.0,1.0,0.0,25.3643741607666,63.0,17045.16015625,-0.0,72.59375762939453,1.0,283.1499938964844,285.2093505859375,295.8471069335937,296.9385070800781,293.1499938964844,293.1499938964844,283.1499938964844,8660.013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417191743850708,1.0,0.0,0.0,1.953516960144043,1.9535235166549685,2.546406676628976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.576171875,0.0,228.4340667724609,1895.4371337890625,0.0,307.0234069824219,0.4885763823986053,1.0,0.0,3.0,1.0,0.0
18080460,298.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390075683594,0.8284611105918884,0.164740577340126,0.1484183818101883,298.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390075683594,0.8109129667282104,0.1523922979831695,0.1460354030132293,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8267061710357666,0.1641235053539276,0.1146509945392608,298.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.809310257434845,0.1518572121858596,0.1451596766710281,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280212402344,0.5522778630256653,0.1432837843894958,0.2287549376487732,285.638916015625,284.95001220703125,294.6457214355469,292.6473999023437,294.6435241699219,298.0769958496094,285.63348388671875,1.0,0.2027422487735748,1.0,1.0,0.0,1.0,-0.9397264122962952,0.9397255778312684,8.436930443167512e-07,0.7107682824134827,1.0,1.0,0.0,27.578184127807617,63.0,19141.81640625,-0.0,91.42725372314452,1.0,283.1499938964844,285.2518310546875,296.0165405273437,297.3248291015625,293.1499938964844,293.1499938964844,283.1499938964844,10848.9931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806706309318542,1.0,0.0,0.0,2.193913698196411,2.19392204284668,3.211681587345083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.38134765625,0.0,323.23931884765625,1895.4371337890625,0.0,451.0506591796875,0.5437930822372437,1.0,0.0,3.0,1.0,0.0
18080520,298.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.9061819314956664,0.1660829484462738,0.1108265817165374,297.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.9796841740608216,0.1520467549562454,0.144794225692749,298.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.9061819314956664,0.1655762493610382,0.0861984565854072,297.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.9783935546875,0.1510152667760849,0.1441601067781448,297.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.8312641382217407,0.1442058533430099,0.4267151951789856,285.6466369628906,284.95001220703125,294.6533203125,292.65338134765625,294.6514587402344,298.0622253417969,285.69659423828125,1.0,0.210331529378891,1.0,1.0,0.0,1.0,-1.145160436630249,1.145159363746643,1.141479515354149e-06,0.8557465076446533,1.0,1.0,0.0,16.222379684448242,83.0,21458.826171875,-0.0,112.14649963378906,1.0,283.1499938964844,285.32135009765625,296.0299072265625,297.3856811523437,293.1499938964844,293.1499938964844,283.1499938964844,11362.7119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969358146190643,1.0,0.0,0.0,2.2452516555786133,2.245260238647461,3.36374796461314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.5419921875,0.0,346.4662475585937,1895.4371337890625,0.0,497.61224365234375,0.559161901473999,1.0,0.0,3.0,1.0,0.0
18080580,298.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.9010490775108336,0.180759996175766,0.1069857701659202,297.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02203369140625,0.9254058599472046,0.1567963510751724,0.1210402399301529,298.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.9010490775108336,0.1774797737598419,0.0832111537456512,297.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230407714844,0.984205961227417,0.152721494436264,0.1443345248699188,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02569580078125,0.9588505625724792,0.1381936222314834,0.6309052109718323,286.0301513671875,284.95001220703125,294.6836242675781,292.6771850585937,294.6820373535156,298.0546569824219,286.05963134765625,1.0,0.2355429381132125,1.0,1.0,0.0,1.0,-1.3048642873764038,1.3048628568649292,1.4333470517158275e-06,0.9881803393363952,1.0,1.0,0.0,18.405414581298828,83.0,24856.068359375,-0.0,167.4362335205078,1.0,283.1499938964844,285.5610046386719,296.0714111328125,297.7021179199219,293.1499938964844,293.1499938964844,283.1499938964844,13521.0263671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629317760467529,1.0,0.0,0.0,2.449225664138794,2.449235916137696,4.00268106659496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.4658203125,0.0,449.7306823730469,1895.4371337890625,0.0,742.64599609375,0.6057869791984558,1.0,0.0,3.0,1.0,0.0
18080640,298.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701904296875,0.909620761871338,0.1830052584409713,0.1133619844913482,297.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07305908203125,0.982468605041504,0.1570033282041549,0.1479911208152771,298.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701904296875,0.909620761871338,0.179347738623619,0.0881704315543174,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07354736328125,0.9756730794906616,0.1525422781705856,0.1446075737476349,297.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.9448432326316832,0.1370350569486618,0.6251430511474609,286.0771789550781,284.95001220703125,294.69000244140625,292.6822204589844,294.6884460449219,298.046142578125,286.0992126464844,1.0,0.2414982765913009,1.0,1.0,0.0,1.0,-1.337474346160889,1.3374727964401243,1.497060111432802e-06,1.013713836669922,1.0,1.0,0.0,19.31969451904297,103.0,25415.38671875,-0.0,181.1823883056641,1.0,283.1499938964844,285.58380126953125,296.070068359375,297.7473449707031,293.1499938964844,293.1499938964844,283.1499938964844,13900.623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758737921714783,1.0,0.0,0.0,2.483368158340454,2.4833788871765137,4.115054537123797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.70849609375,0.0,468.8020324707031,1895.4371337890625,0.0,803.1853637695312,0.6169993281364441,1.0,0.0,3.0,1.0,0.0
18080700,298.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.991536259651184,0.1845412105321884,0.1658009737730026,297.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643371582031,0.941348135471344,0.1570783108472824,0.1489233970642089,298.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16534423828125,0.9855999946594238,0.1802301108837127,0.1261310875415802,297.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.9309722781181335,0.1525021940469741,0.1447056829929351,297.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630249023437,0.8924304842948914,0.1346637457609176,0.6117883920669556,286.16656494140625,284.95001220703125,294.7083435058594,292.6966552734375,294.7069091796875,297.9991760253906,286.1820373535156,1.0,0.259403645992279,1.0,1.0,0.0,1.0,-1.430662989616394,1.4306613206863403,1.6901541357583485e-06,1.0874615907669067,1.0,1.0,0.0,22.89566230773925,103.0,26991.453125,-0.0,223.71319580078125,1.0,283.1499938964844,285.6260070800781,296.0479431152344,297.8434753417969,293.1499938964844,293.1499938964844,283.1499938964844,15164.0927734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092527508735657,1.0,0.0,0.0,2.5937743186950684,2.5937860012054443,4.489084233227914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.9267578125,0.0,534.1495361328125,1895.4371337890625,0.0,981.53369140625,0.6410569548606873,1.0,0.0,3.0,1.0,0.0
18080760,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980285644531,0.8480885624885559,0.1824136525392532,0.1655168086290359,297.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982421875,0.8083886504173279,0.1575291156768798,0.1497522592544555,297.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19805908203125,0.8426270484924316,0.1790814101696014,0.1261516958475113,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982727050781,0.8002850413322449,0.1528570652008056,0.1453873217105865,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983947753906,0.7655876874923706,0.1330944299697876,0.6054609417915344,286.1977844238281,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9307861328125,286.1908569335937,1.0,0.2754659354686737,1.0,1.0,0.0,1.0,-1.4309290647506714,1.4309273958206177,1.6919765357670258e-06,1.088930368423462,1.0,1.0,0.0,35.81792449951172,91.0,27432.4765625,-0.0,254.29489135742188,1.0,283.1499938964844,285.6095275878906,296.00543212890625,297.8808898925781,293.1499938964844,293.1499938964844,283.1499938964844,16164.1513671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63573157787323,1.0,0.0,0.0,2.6779375076293945,2.677949905395508,4.785135274687491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.31591796875,0.0,587.8515625,1895.4371337890625,0.0,1145.21044921875,0.6642730236053467,1.0,0.0,3.0,1.0,0.0
18080820,297.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951232910156,0.7738522291183472,0.1835570037364959,0.1658091694116592,297.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.7393742203712463,0.1592609584331512,0.151780217885971,297.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951843261719,0.7691314220428467,0.180054023861885,0.1266414523124694,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.7324102520942688,0.1543669402599334,0.147211804986,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09649658203125,0.6962137818336487,0.1314797103404998,0.598964273929596,286.0946350097656,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8407592773437,286.0886535644531,1.0,0.2938863933086395,1.0,1.0,0.0,1.0,-1.428683519363403,1.4286818504333496,1.6869927321749856e-06,1.087006688117981,1.0,1.0,0.0,52.10341644287109,79.0,27810.638671875,-0.0,292.9703369140625,1.0,283.1499938964844,285.496826171875,295.88720703125,297.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,18178.21875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649243235588074,1.0,0.0,0.0,2.8398776054382324,2.8398916721343994,5.381367031986883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.3896484375,0.0,701.0765991210938,1895.4371337890625,0.0,1345.706298828125,0.7036462426185608,1.0,0.0,3.0,1.0,0.0
18080880,297.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951232910156,0.7738522291183472,0.1835570037364959,0.1658091694116592,297.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.7393742203712463,0.1592609584331512,0.151780217885971,297.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951843261719,0.7691314220428467,0.180054023861885,0.1266414523124694,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.7324102520942688,0.1543669402599334,0.147211804986,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09649658203125,0.6962137818336487,0.1314797103404998,0.598964273929596,286.0946350097656,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8407592773437,286.0886535644531,1.0,0.2938863933086395,1.0,1.0,0.0,1.0,-1.428683519363403,1.4286818504333496,1.6869927321749856e-06,1.087006688117981,1.0,1.0,0.0,52.10341644287109,79.0,27810.638671875,-0.0,292.9703369140625,1.0,283.1499938964844,285.496826171875,295.88720703125,297.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,18178.21875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649243235588074,1.0,0.0,0.0,2.8398776054382324,2.8398916721343994,5.381367031986883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.3896484375,0.0,701.0765991210938,1895.4371337890625,0.0,1345.706298828125,0.7036462426185608,1.0,0.0,3.0,1.0,0.0
18080940,297.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531005859375,0.7606282234191895,0.185900017619133,0.1677705347537994,297.734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05352783203125,0.7272158861160278,0.1607262790203094,0.1532589197158813,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531616210937,0.7554407715797424,0.1817493289709091,0.1277883052825927,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.7201858162879944,0.1556786149740219,0.1485502421855926,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05419921875,0.6803036332130432,0.1312751621007919,0.5980195999145508,286.0527648925781,284.95001220703125,294.7857971191406,292.75762939453125,294.78436279296875,297.8033447265625,286.0481872558594,1.0,0.3003715276718139,1.0,1.0,0.0,1.0,-1.434661030769348,1.4346592426300049,1.6998440059978748e-06,1.091689109802246,1.0,1.0,0.0,57.33086013793945,79.0,28131.78515625,-0.0,308.3608703613281,1.0,283.1499938964844,285.44775390625,295.83544921875,297.76055908203125,293.1499938964844,293.1499938964844,283.1499938964844,19383.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711927652359009,1.0,0.0,0.0,2.932494640350342,2.932509422302246,5.738095865126525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.65283203125,0.0,771.9308471679688,1895.4371337890625,0.0,1391.25390625,0.7233644127845764,1.0,0.0,3.0,1.0,0.0
18081000,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7579886317253113,0.1876790821552276,0.1693086773157119,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.724259078502655,0.1617777198553085,0.1542655527591705,297.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.7523176074028015,0.1830564737319946,0.1286751329898834,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.717079222202301,0.1566281616687774,0.1494627445936203,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.675683856010437,0.1313753575086593,0.5983148217201233,286.0364990234375,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7837219238281,286.0336303710937,1.0,0.302953839302063,1.0,1.0,0.0,1.0,-1.4402291774749756,1.440227508544922,1.7118962887252565e-06,1.0960742235183716,1.0,1.0,0.0,59.15925598144531,67.0,28321.478515625,-0.0,315.35516357421875,1.0,283.1499938964844,285.4288024902344,295.8187255859375,297.7458801269531,293.1499938964844,293.1499938964844,283.1499938964844,19948.984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729868650436401,1.0,0.0,0.0,2.974982261657715,2.9749975204467773,5.905573630116123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.4130859375,0.0,805.9718017578125,1895.4371337890625,0.0,1404.442626953125,0.736549437046051,1.0,0.0,3.0,1.0,0.0
