time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081060,297.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.7622846961021423,0.192789152264595,0.1737411022186279,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.7262915968894958,0.1647710800170898,0.1570226848125457,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.7550122737884521,0.1868640929460525,0.1312374025583267,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.718901515007019,0.1593500673770904,0.1519666463136673,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.6746808290481567,0.1321322619915008,0.6009913086891174,286.0046691894531,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74176025390625,286.0035705566406,1.0,0.3059462904930115,1.0,1.0,0.0,1.0,-1.458152174949646,1.4581503868103027,1.7510944871901302e-06,1.1102139949798584,1.0,1.0,0.0,60.25686264038086,55.0,28890.015625,-0.0,326.3271484375,1.0,283.1499938964844,285.384765625,295.8153381347656,297.7583923339844,293.1499938964844,293.1499938964844,283.1499938964844,21553.16015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757292151451111,1.0,0.0,0.0,3.0922844409942627,3.0923008918762207,6.380463446475915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.0439453125,0.0,905.1181030273438,1895.4371337890625,0.0,1424.731201171875,0.7651496529579163,1.0,0.0,3.0,1.0,0.0
18081120,297.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.7622846961021423,0.192789152264595,0.1737411022186279,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.7262915968894958,0.1647710800170898,0.1570226848125457,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.7550122737884521,0.1868640929460525,0.1312374025583267,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.718901515007019,0.1593500673770904,0.1519666463136673,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.6746808290481567,0.1321322619915008,0.6009913086891174,286.0046691894531,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74176025390625,286.0035705566406,1.0,0.3059462904930115,1.0,1.0,0.0,1.0,-1.458152174949646,1.4581503868103027,1.7510944871901302e-06,1.1102139949798584,1.0,1.0,0.0,60.25686264038086,55.0,28890.015625,-0.0,326.3271484375,1.0,283.1499938964844,285.384765625,295.8153381347656,297.7583923339844,293.1499938964844,293.1499938964844,283.1499938964844,21553.16015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757292151451111,1.0,0.0,0.0,3.0922844409942627,3.0923008918762207,6.380463446475915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.0439453125,0.0,905.1181030273438,1895.4371337890625,0.0,1424.731201171875,0.7651496529579163,1.0,0.0,3.0,1.0,0.0
18081180,297.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.7795456051826477,0.1983346492052078,0.1785061657428741,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.7393840551376343,0.1680393517017364,0.1599194407463073,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.7702291011810303,0.1910313963890075,0.1339946687221527,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.7316868901252747,0.1623415946960449,0.154602974653244,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.686027467250824,0.1333803087472915,0.6054742932319641,285.98907470703125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7088623046875,285.9889831542969,1.0,0.3046808838844299,1.0,1.0,0.0,1.0,-1.4792057275772097,1.4792038202285769,1.7978910591409658e-06,1.1268326044082642,1.0,1.0,0.0,57.16696166992188,43.0,29482.421875,-0.0,328.4814147949219,1.0,283.1499938964844,285.35601806640625,295.84375,297.8147888183594,293.1499938964844,293.1499938964844,283.1499938964844,23016.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790704131126404,1.0,0.0,0.0,3.195534467697144,3.195552110671997,6.813658615101303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.01025390625,0.0,998.8438110351562,1895.4371337890625,0.0,1449.6583251953125,0.7903631329536438,1.0,0.0,3.0,1.0,0.0
18081240,297.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.7795456051826477,0.1983346492052078,0.1785061657428741,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.7393840551376343,0.1680393517017364,0.1599194407463073,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.7702291011810303,0.1910313963890075,0.1339946687221527,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.7316868901252747,0.1623415946960449,0.154602974653244,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.686027467250824,0.1333803087472915,0.6054742932319641,285.98907470703125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7088623046875,285.9889831542969,1.0,0.3046808838844299,1.0,1.0,0.0,1.0,-1.4792057275772097,1.4792038202285769,1.7978910591409658e-06,1.1268326044082642,1.0,1.0,0.0,57.16696166992188,43.0,29482.421875,-0.0,328.4814147949219,1.0,283.1499938964844,285.35601806640625,295.84375,297.8147888183594,293.1499938964844,293.1499938964844,283.1499938964844,23016.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790704131126404,1.0,0.0,0.0,3.195534467697144,3.195552110671997,6.813658615101303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.01025390625,0.0,998.8438110351562,1895.4371337890625,0.0,1449.6583251953125,0.7903631329536438,1.0,0.0,3.0,1.0,0.0
18081300,297.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.7927301526069641,0.2011884450912475,0.1809371560811996,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.7498669624328613,0.1697273999452591,0.1613868623971939,297.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.7823015451431274,0.1931713968515396,0.1353936344385147,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.7417593598365784,0.1638913005590438,0.1559397578239441,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842834472656,0.6958093643188477,0.1341095566749572,0.6080724596977234,285.9840393066406,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6947631835937,285.9833984375,1.0,0.302859365940094,1.0,1.0,0.0,1.0,-1.490288496017456,1.4902867078781128,1.8228472526971016e-06,1.1355791091918943,1.0,1.0,0.0,54.48294448852539,43.0,29801.01171875,-0.0,326.9343566894531,1.0,283.1499938964844,285.3424377441406,295.8615417480469,297.8504333496094,293.1499938964844,293.1499938964844,283.1499938964844,23818.478515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814188361167908,1.0,0.0,0.0,3.250730514526367,3.250748872756958,7.051074248920486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.08984375,0.0,1051.5018310546875,1895.4371337890625,0.0,1467.3131103515625,0.8010721206665039,1.0,0.0,3.0,1.0,0.0
18081360,297.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8090535998344421,0.2040703892707824,0.1833779513835907,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.7635176777839661,0.1714305430650711,0.1628514528274536,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7976136207580566,0.1953212916851043,0.1367879509925842,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.7548345923423767,0.1654566526412964,0.1572741121053695,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.7083996534347534,0.1348787397146225,0.6107838153839111,285.9836730957031,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6818542480469,285.98406982421875,1.0,0.3004064559936523,1.0,1.0,0.0,1.0,-1.501509189605713,1.50150728225708,1.8483390249457443e-06,1.1444318294525146,1.0,1.0,0.0,51.21767044067383,31.0,30076.91796875,-0.0,323.9281921386719,1.0,283.1499938964844,285.33721923828125,295.8785400390625,297.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,24357.68359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840505599975586,1.0,0.0,0.0,3.2873198986053467,3.2873384952545166,7.210696821857709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.28466796875,0.0,1087.4093017578125,1895.4371337890625,0.0,1487.228271484375,0.8128176331520081,1.0,0.0,3.0,1.0,0.0
18081420,297.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.8496187925338745,0.2098661512136459,0.1882590353488922,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.8024688363075256,0.1748402118682861,0.1657513827085495,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.8367446660995483,0.1996039599180221,0.1395426243543625,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7926613688468933,0.1685922741889953,0.1599150002002716,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.74001145362854,0.1364716738462448,0.6163219213485718,285.9825744628906,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6585388183594,285.9833068847656,1.0,0.2941758036613464,1.0,1.0,0.0,1.0,-1.523975491523743,1.52397358417511,1.900059942272492e-06,1.1621472835540771,1.0,1.0,0.0,43.518497467041016,25.0,30664.78125,-0.0,314.7176208496094,1.0,283.1499938964844,285.32305908203125,295.9107666015625,297.9524230957031,293.1499938964844,293.1499938964844,283.1499938964844,25643.306640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898815631866455,1.0,0.0,0.0,3.3729584217071533,3.37297797203064,7.591285111629986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.05810546875,0.0,1174.627685546875,1895.4371337890625,0.0,1531.8336181640625,0.8337854743003845,1.0,0.0,3.0,1.0,0.0
18081480,297.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.8496187925338745,0.2098661512136459,0.1882590353488922,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.8024688363075256,0.1748402118682861,0.1657513827085495,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.8367446660995483,0.1996039599180221,0.1395426243543625,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7926613688468933,0.1685922741889953,0.1599150002002716,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.74001145362854,0.1364716738462448,0.6163219213485718,285.9825744628906,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6585388183594,285.9833068847656,1.0,0.2941758036613464,1.0,1.0,0.0,1.0,-1.523975491523743,1.52397358417511,1.900059942272492e-06,1.1621472835540771,1.0,1.0,0.0,43.518497467041016,25.0,30664.78125,-0.0,314.7176208496094,1.0,283.1499938964844,285.32305908203125,295.9107666015625,297.9524230957031,293.1499938964844,293.1499938964844,283.1499938964844,25643.306640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898815631866455,1.0,0.0,0.0,3.3729584217071533,3.37297797203064,7.591285111629986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.05810546875,0.0,1174.627685546875,1895.4371337890625,0.0,1531.8336181640625,0.8337854743003845,1.0,0.0,3.0,1.0,0.0
18081540,297.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.905234158039093,0.2156570553779602,0.1931659877300262,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.8498181700706482,0.1782061159610748,0.1686414182186126,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.8884015679359436,0.2038083225488662,0.1422667950391769,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.8399205207824707,0.1716864854097366,0.1625482439994812,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.7829751372337341,0.1380786895751953,0.6220950484275818,285.9853515625,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.63787841796875,285.9862976074219,1.0,0.2887311279773712,1.0,1.0,0.0,1.0,-1.5466973781585691,1.5466954708099363,1.9532888018147787e-06,1.1800448894500732,1.0,1.0,0.0,36.27362060546875,25.0,31247.646484375,-0.0,306.49737548828125,1.0,283.1499938964844,285.3130187988281,295.9394226074219,298.0168151855469,293.1499938964844,293.1499938964844,283.1499938964844,26869.849609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958926320075989,1.0,0.0,0.0,3.4526820182800293,3.452702522277832,7.954382681418792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.1923828125,0.0,1259.903076171875,1895.4371337890625,0.0,1578.490478515625,0.8533264398574829,1.0,0.0,3.0,1.0,0.0
18081600,297.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.905234158039093,0.2156570553779602,0.1931659877300262,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.8498181700706482,0.1782061159610748,0.1686414182186126,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.8884015679359436,0.2038083225488662,0.1422667950391769,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.8399205207824707,0.1716864854097366,0.1625482439994812,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.7829751372337341,0.1380786895751953,0.6220950484275818,285.9853515625,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.63787841796875,285.9862976074219,1.0,0.2887311279773712,1.0,1.0,0.0,1.0,-1.5466973781585691,1.5466954708099363,1.9532888018147787e-06,1.1800448894500732,1.0,1.0,0.0,36.27362060546875,25.0,31247.646484375,-0.0,306.49737548828125,1.0,283.1499938964844,285.3130187988281,295.9394226074219,298.0168151855469,293.1499938964844,293.1499938964844,283.1499938964844,26869.849609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958926320075989,1.0,0.0,0.0,3.4526820182800293,3.452702522277832,7.954382681418792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.1923828125,0.0,1259.903076171875,1895.4371337890625,0.0,1578.490478515625,0.8533264398574829,1.0,0.0,3.0,1.0,0.0
18081660,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.970773994922638,0.2213923186063766,0.1981107592582702,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.9031768441200256,0.1814802139997482,0.1715371906757354,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.9504696130752563,0.2078842669725418,0.1449698060750961,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.8915511965751648,0.1746910512447357,0.1651893556118011,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.8292036652565002,0.1396387219429016,0.6281093955039978,285.990966796875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6190185546875,285.9920349121094,1.0,0.2859615385532379,1.0,1.0,0.0,1.0,-1.5697476863861084,1.569745659828186,2.0082366063434165e-06,1.19818377494812,1.0,1.0,0.0,31.127666473388672,28.0,31829.537109375,-0.0,303.7519836425781,1.0,283.1499938964844,285.3060302734375,295.9661865234375,298.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,28057.291015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017910480499268,1.0,0.0,0.0,3.528148412704468,3.528169870376587,8.305905794259161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.275390625,0.0,1344.33642578125,1895.4371337890625,0.0,1624.9161376953125,0.8718397617340088,1.0,0.0,3.0,1.0,0.0
18081720,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.970773994922638,0.2213923186063766,0.1981107592582702,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.9031768441200256,0.1814802139997482,0.1715371906757354,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.9504696130752563,0.2078842669725418,0.1449698060750961,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.8915511965751648,0.1746910512447357,0.1651893556118011,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.8292036652565002,0.1396387219429016,0.6281093955039978,285.990966796875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6190185546875,285.9920349121094,1.0,0.2859615385532379,1.0,1.0,0.0,1.0,-1.5697476863861084,1.569745659828186,2.0082366063434165e-06,1.19818377494812,1.0,1.0,0.0,31.127666473388672,28.0,31829.537109375,-0.0,303.7519836425781,1.0,283.1499938964844,285.3060302734375,295.9661865234375,298.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,28057.291015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017910480499268,1.0,0.0,0.0,3.528148412704468,3.528169870376587,8.305905794259161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.275390625,0.0,1344.33642578125,1895.4371337890625,0.0,1624.9161376953125,0.8718397617340088,1.0,0.0,3.0,1.0,0.0
18081780,297.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.9783264994621276,0.2285733222961425,0.2038769125938415,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.9074687361717224,0.1845842152833938,0.1745314300060272,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.955616295337677,0.2117625623941421,0.1477198153734207,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.8953984379768372,0.1775275319814682,0.1679307520389557,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8309224247932434,0.1410836577415466,0.634791910648346,285.9837646484375,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6054992675781,285.9835205078125,1.0,0.2850075662136078,1.0,1.0,0.0,1.0,-1.5604952573776243,1.5604933500289917,1.993098976527108e-06,1.1972750425338743,1.0,1.0,0.0,31.21880340576172,31.0,32081.76953125,-0.0,306.2251892089844,1.0,283.1499938964844,285.2863464355469,295.99005126953125,298.13104248046875,293.1499938964844,293.1499938964844,283.1499938964844,29229.6640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072612047195435,1.0,0.0,0.0,3.6011059284210205,3.601128339767456,8.652967835587333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.99169921875,0.0,1429.4705810546875,1895.4371337890625,0.0,1668.521728515625,0.8897413611412048,1.0,0.0,3.0,1.0,0.0
18081840,297.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.9783264994621276,0.2285733222961425,0.2038769125938415,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.9074687361717224,0.1845842152833938,0.1745314300060272,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.955616295337677,0.2117625623941421,0.1477198153734207,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.8953984379768372,0.1775275319814682,0.1679307520389557,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8309224247932434,0.1410836577415466,0.634791910648346,285.9837646484375,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6054992675781,285.9835205078125,1.0,0.2850075662136078,1.0,1.0,0.0,1.0,-1.5604952573776243,1.5604933500289917,1.993098976527108e-06,1.1972750425338743,1.0,1.0,0.0,31.21880340576172,31.0,32081.76953125,-0.0,306.2251892089844,1.0,283.1499938964844,285.2863464355469,295.99005126953125,298.13104248046875,293.1499938964844,293.1499938964844,283.1499938964844,29229.6640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072612047195435,1.0,0.0,0.0,3.6011059284210205,3.601128339767456,8.652967835587333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.99169921875,0.0,1429.4705810546875,1895.4371337890625,0.0,1668.521728515625,0.8897413611412048,1.0,0.0,3.0,1.0,0.0
18081900,297.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.9818405508995056,0.2326771169900894,0.1886634528636932,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.941945731639862,0.1861023604869842,0.1758749932050705,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.986603021621704,0.2143750786781311,0.1492528468370437,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.927833080291748,0.1789003610610962,0.1691363006830215,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.8560956120491028,0.1418166607618332,0.6375470161437988,285.9717102050781,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6037292480469,285.9722595214844,1.0,0.2856781482696533,1.0,1.0,0.0,1.0,-1.5830851793289185,1.583083152770996,2.041332209046232e-06,1.209442377090454,1.0,1.0,0.0,29.137039184570312,31.0,32381.705078125,-0.0,305.1033935546875,1.0,283.1499938964844,285.2728881835937,295.9989318847656,298.1494445800781,293.1499938964844,293.1499938964844,283.1499938964844,29944.8125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092801928520203,1.0,0.0,0.0,3.644892930984497,3.644915819168091,8.864675464792526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.96826171875,0.0,1482.2515869140625,1895.4371337890625,0.0,1684.74609375,0.8976831436157227,1.0,0.0,3.0,1.0,0.0
18081960,297.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.9811128973960876,0.2372401356697082,0.1872973889112472,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.9464313983917236,0.1875529736280441,0.1772611141204834,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.9903403520584106,0.2161038815975189,0.1506306380033493,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.9322434067726136,0.1802217215299606,0.1703996956348419,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.8588348627090454,0.1425273865461349,0.6407504081726074,285.9750061035156,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.60107421875,285.9750061035156,1.0,0.2863820493221283,1.0,1.0,0.0,1.0,-1.5881567001342771,1.588154673576355,2.0528902950900374e-06,1.2127305269241333,1.0,1.0,0.0,29.104028701782227,49.0,32562.6796875,-0.0,307.8306884765625,1.0,283.1499938964844,285.2701721191406,296.0091247558594,298.171142578125,293.1499938964844,293.1499938964844,283.1499938964844,30384.662109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110545635223389,1.0,0.0,0.0,3.6715645790100098,3.6715879440307617,8.994886115942791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.9892578125,0.0,1515.02978515625,1895.4371337890625,0.0,1699.0616455078125,0.9070377349853516,1.0,0.0,3.0,1.0,0.0
18082020,297.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.9890171885490416,0.2439942061901092,0.2043234854936599,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.9309820532798768,0.1904337704181671,0.1800473481416702,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.9783732295036316,0.219276487827301,0.1530191153287887,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.9165464043617249,0.1828397363424301,0.1729394644498825,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.8455201387405396,0.1439293175935745,0.6473745703697205,285.99615478515625,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5888977050781,285.9999694824219,1.0,0.2953405082225799,1.0,1.0,0.0,1.0,-1.6297526359558103,1.6297504901885986,2.155554739147192e-06,1.245131492614746,1.0,1.0,0.0,31.41231918334961,52.0,33386.8984375,-0.0,333.9656982421875,1.0,283.1499938964844,285.2814636230469,296.03729248046875,298.23583984375,293.1499938964844,293.1499938964844,283.1499938964844,31525.64453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153335809707642,1.0,0.0,0.0,3.739865303039551,3.73988938331604,9.332655395155598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.572265625,0.0,1601.1632080078125,1895.4371337890625,0.0,1733.7998046875,0.9238093495368958,1.0,0.0,3.0,1.0,0.0
18082080,297.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.9890171885490416,0.2439942061901092,0.2043234854936599,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.9309820532798768,0.1904337704181671,0.1800473481416702,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.9783732295036316,0.219276487827301,0.1530191153287887,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.9165464043617249,0.1828397363424301,0.1729394644498825,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.8455201387405396,0.1439293175935745,0.6473745703697205,285.99615478515625,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5888977050781,285.9999694824219,1.0,0.2953405082225799,1.0,1.0,0.0,1.0,-1.6297526359558103,1.6297504901885986,2.155554739147192e-06,1.245131492614746,1.0,1.0,0.0,31.41231918334961,52.0,33386.8984375,-0.0,333.9656982421875,1.0,283.1499938964844,285.2814636230469,296.03729248046875,298.23583984375,293.1499938964844,293.1499938964844,283.1499938964844,31525.64453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153335809707642,1.0,0.0,0.0,3.739865303039551,3.73988938331604,9.332655395155598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.572265625,0.0,1601.1632080078125,1895.4371337890625,0.0,1733.7998046875,0.9238093495368958,1.0,0.0,3.0,1.0,0.0
18082140,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336303710937,0.9912728667259216,0.2461884170770645,0.2213032096624374,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0332336425781,0.9110872149467468,0.193241998553276,0.1828022450208664,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.9608159065246582,0.2226691991090774,0.1554255485534668,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.8979573249816895,0.1853847652673721,0.175445482134819,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326843261719,0.8292196393013,0.1451201289892196,0.6533858776092529,286.0335998535156,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.560791015625,286.036376953125,1.0,0.3040023744106293,1.0,1.0,0.0,1.0,-1.67126202583313,1.6712597608566284,2.261615463794442e-06,1.277835726737976,1.0,1.0,0.0,34.3306999206543,55.0,34257.1015625,-0.0,362.8233337402344,1.0,283.1499938964844,285.29998779296875,296.07330322265625,298.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,32654.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221542000770569,1.0,0.0,0.0,3.8062374591827393,3.806262493133545,9.666852065493003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.66845703125,0.0,1687.9339599609375,1895.4371337890625,0.0,1789.7822265625,0.9401138424873352,1.0,0.0,3.0,1.0,0.0
18082200,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336303710937,0.9912728667259216,0.2461884170770645,0.2213032096624374,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0332336425781,0.9110872149467468,0.193241998553276,0.1828022450208664,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.9608159065246582,0.2226691991090774,0.1554255485534668,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.8979573249816895,0.1853847652673721,0.175445482134819,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326843261719,0.8292196393013,0.1451201289892196,0.6533858776092529,286.0335998535156,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.560791015625,286.036376953125,1.0,0.3040023744106293,1.0,1.0,0.0,1.0,-1.67126202583313,1.6712597608566284,2.261615463794442e-06,1.277835726737976,1.0,1.0,0.0,34.3306999206543,55.0,34257.1015625,-0.0,362.8233337402344,1.0,283.1499938964844,285.29998779296875,296.07330322265625,298.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,32654.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221542000770569,1.0,0.0,0.0,3.8062374591827393,3.806262493133545,9.666852065493003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.66845703125,0.0,1687.9339599609375,1895.4371337890625,0.0,1789.7822265625,0.9401138424873352,1.0,0.0,3.0,1.0,0.0
18082260,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389099121094,0.9557548761367798,0.2504675984382629,0.2246247380971908,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.8748756647109985,0.1958494633436203,0.1854994595050811,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0388488769531,0.9195223450660706,0.2258766144514084,0.1578364372253418,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.8627100586891174,0.1877414882183075,0.1779032349586486,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.7964731454849243,0.1460693329572677,0.6587369441986084,286.0389099121094,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5410461425781,286.0398864746094,1.0,0.311465859413147,1.0,1.0,0.0,1.0,-1.6858285665512085,1.685826301574707,2.299581410625251e-06,1.2893041372299194,1.0,1.0,0.0,39.33742141723633,58.0,34702.31640625,-0.0,386.1432189941406,1.0,283.1499938964844,285.2926025390625,296.09686279296875,298.3851623535156,293.1499938964844,293.1499938964844,283.04998779296875,33768.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290059924125671,1.0,0.0,0.0,3.870596647262573,3.8706226348876953,9.996526841860032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.583984375,0.0,1775.013427734375,1895.4371337890625,0.0,1846.7457275390625,0.9549285769462584,1.0,0.0,3.0,1.0,0.0
18082320,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389099121094,0.9557548761367798,0.2504675984382629,0.2246247380971908,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.8748756647109985,0.1958494633436203,0.1854994595050811,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0388488769531,0.9195223450660706,0.2258766144514084,0.1578364372253418,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.8627100586891174,0.1877414882183075,0.1779032349586486,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.7964731454849243,0.1460693329572677,0.6587369441986084,286.0389099121094,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5410461425781,286.0398864746094,1.0,0.311465859413147,1.0,1.0,0.0,1.0,-1.6858285665512085,1.685826301574707,2.299581410625251e-06,1.2893041372299194,1.0,1.0,0.0,39.33742141723633,58.0,34702.31640625,-0.0,386.1432189941406,1.0,283.1499938964844,285.2926025390625,296.09686279296875,298.3851623535156,293.1499938964844,293.1499938964844,283.04998779296875,33768.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290059924125671,1.0,0.0,0.0,3.870596647262573,3.8706226348876953,9.996526841860032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.583984375,0.0,1775.013427734375,1895.4371337890625,0.0,1846.7457275390625,0.9549285769462584,1.0,0.0,3.0,1.0,0.0
18082380,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.9348665475845336,0.254645437002182,0.2284481227397918,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97686767578125,0.8563113808631897,0.197889432311058,0.1876312643289566,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8984262347221375,0.2283921837806701,0.1597529202699661,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.8446756601333618,0.1895741522312164,0.1798368543386459,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.7776318788528442,0.1467485278844833,0.6626492738723755,285.9766540527344,284.95001220703125,295.23504638671875,293.0839233398437,295.2338562011719,297.5270690917969,285.9758605957031,1.0,0.3175833821296692,1.0,1.0,0.0,1.0,-1.702297329902649,1.702294945716858,2.342903826502152e-06,1.3022087812423706,1.0,1.0,0.0,43.00581359863281,58.0,35435.05078125,-0.0,405.9700927734375,1.0,283.0523986816406,285.2138671875,296.1302185058594,298.478759765625,293.1499938964844,293.1499938964844,283.04998779296875,34633.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380170226097107,1.0,0.0,0.0,3.919857025146485,3.9198834896087646,1.0252593938275822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.74560546875,0.0,1843.650634765625,1895.4371337890625,0.0,1922.7108154296875,0.9649792313575744,1.0,0.0,3.0,1.0,0.0
18082440,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.9319537281990052,0.2553039491176605,0.2290509045124054,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.8537904024124146,0.1981873959302902,0.1879376024007797,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.8956667184829712,0.2287619709968567,0.1600289791822433,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.8422284722328186,0.1898403018712997,0.180113136768341,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.7750259637832642,0.1468399316072464,0.6631711721420288,285.9765625,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5249328613281,285.9764709472656,1.0,0.3184925019741058,1.0,1.0,0.0,1.0,-1.7046793699264526,1.7046771049499512,2.349210717511596e-06,1.30407452583313,1.0,1.0,0.0,43.565650939941406,61.0,35492.97265625,-0.0,408.9526062011719,1.0,283.0516357421875,285.2135009765625,296.129638671875,298.4794616699219,293.1499938964844,293.1499938964844,282.75,34720.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387703061103821,1.0,0.0,0.0,3.924768924713135,3.924795627593994,1.0278304216626566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.9638671875,0.0,1850.590087890625,1895.4371337890625,0.0,1929.112548828125,0.9661476612091064,1.0,0.0,3.0,1.0,0.0
18082500,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8391418457031,0.9217010140419006,0.2575697898864746,0.2312495857477188,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423767089844,0.8449997901916504,0.1991769522428512,0.1890298277139663,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.8859397768974304,0.2299858927726745,0.1610135436058044,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.843017578125,0.833671510219574,0.1907159239053726,0.1810952723026275,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.7658849954605103,0.1470913589000702,0.6649534702301025,285.8392333984375,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.51611328125,285.81866455078125,1.0,0.3218006491661072,1.0,1.0,0.0,1.0,-1.7131327390670776,1.7131303548812866,2.3716879695712123e-06,1.310705304145813,1.0,1.0,0.0,45.64767456054688,61.0,36608.41796875,-0.0,419.8788146972656,1.0,282.7922668457031,285.030029296875,296.1860656738281,298.6736145019531,293.1499938964844,293.1499938964844,282.75,35010.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498899102210999,1.0,0.0,0.0,3.9411449432373047,3.941171884536743,1.0364256013417616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.44873046875,0.0,1873.8516845703125,1895.4371337890625,0.0,2024.4986572265625,0.9700435996055604,1.0,0.0,3.0,1.0,0.0
18082560,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.9116227626800536,0.2596017122268677,0.2332223057746887,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696533203125,0.8363878130912781,0.1999767273664474,0.189939484000206,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.8762778043746948,0.2309838533401489,0.1618318259716034,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7697448730469,0.8252062797546387,0.1914068311452865,0.1819005161523819,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.7569385170936584,0.1471871137619018,0.6660587787628174,285.76934814453125,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50555419921875,285.767822265625,1.0,0.324935108423233,1.0,1.0,0.0,1.0,-1.7198716402053833,1.7198692560195925,2.389714154560352e-06,1.3160017728805542,1.0,1.0,0.0,47.80494689941406,64.0,36809.89453125,-0.0,430.1185302734375,1.0,282.7542419433594,284.9808959960937,296.176025390625,298.63397216796875,293.1499938964844,293.1499938964844,282.45001220703125,35234.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755638062953949,1.0,0.0,0.0,3.953749179840088,3.9537761211395264,1.0430652537252172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.02734375,0.0,1891.887451171875,1895.4371337890625,0.0,2074.424072265625,0.9730420708656312,1.0,0.0,3.0,1.0,0.0
18082620,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8946427702903748,0.2633088827133178,0.2368055433034896,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.8206413984298706,0.201221153140068,0.1913928687572479,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587463378906,0.8587515950202942,0.2325821965932846,0.1631609797477722,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.8091539740562439,0.1924402266740799,0.1831528097391128,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.7407873868942261,0.1470722556114196,0.6667944192886353,285.55865478515625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4829406738281,285.556884765625,1.0,0.3307212591171264,1.0,1.0,0.0,1.0,-1.729904294013977,1.7299017906188965,2.4167102310457267e-06,1.3238900899887085,1.0,1.0,0.0,52.1465950012207,67.0,38022.8203125,-0.0,448.8322448730469,1.0,282.457275390625,284.74822998046875,296.1845703125,298.72265625,293.1499938964844,293.1499938964844,282.1499938964844,35543.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696400284767151,1.0,0.0,0.0,3.9710655212402335,3.971092700958252,1.052222046382667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.763671875,0.0,1916.8546142578125,1895.4371337890625,0.0,2197.642333984375,0.9771612882614136,1.0,0.0,3.0,1.0,0.0
18082680,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8946427702903748,0.2633088827133178,0.2368055433034896,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.8206413984298706,0.201221153140068,0.1913928687572479,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587463378906,0.8587515950202942,0.2325821965932846,0.1631609797477722,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.8091539740562439,0.1924402266740799,0.1831528097391128,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.7407873868942261,0.1470722556114196,0.6667944192886353,285.55865478515625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4829406738281,285.556884765625,1.0,0.3307212591171264,1.0,1.0,0.0,1.0,-1.729904294013977,1.7299017906188965,2.4167102310457267e-06,1.3238900899887085,1.0,1.0,0.0,52.1465950012207,67.0,38022.8203125,-0.0,448.8322448730469,1.0,282.457275390625,284.74822998046875,296.1845703125,298.72265625,293.1499938964844,293.1499938964844,282.1499938964844,35543.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696400284767151,1.0,0.0,0.0,3.9710655212402335,3.971092700958252,1.052222046382667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.763671875,0.0,1916.8546142578125,1895.4371337890625,0.0,2197.642333984375,0.9771612882614136,1.0,0.0,3.0,1.0,0.0
18082740,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.8866742253303528,0.2652162611484527,0.2386559396982193,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982238769531,0.8127377033233643,0.2017551958560943,0.1920397132635116,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.8503692746162415,0.2332980930805206,0.163771316409111,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.8006945848464966,0.192859947681427,0.1836908161640167,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.7329623103141785,0.1468759179115295,0.666549026966095,285.39556884765625,284.95001220703125,295.3335266113281,293.1420593261719,295.33233642578125,297.47039794921875,285.3783874511719,1.0,0.3336415290832519,1.0,1.0,0.0,1.0,-1.7339880466461182,1.7339856624603271,2.427755362077733e-06,1.3271033763885498,1.0,1.0,0.0,54.48848724365234,67.0,39067.7578125,0.0,458.20550537109375,1.0,282.1846618652344,284.546875,296.2152099609375,298.8643493652344,293.1499938964844,293.1499938964844,282.1499938964844,35657.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787095904350281,1.0,0.0,0.0,3.977390766143799,3.977418184280396,1.0555767175901565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.44482421875,0.0,1926.0289306640625,1895.4371337890625,0.0,2278.562255859375,0.9786657691001892,1.0,0.0,3.0,1.0,0.0
18082800,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33966064453125,0.8804815411567688,0.2666720151901245,0.2400466352701187,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3400573730469,0.806281328201294,0.2020983695983886,0.192465990781784,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.8439069986343384,0.2337766289710998,0.164181038737297,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34014892578125,0.7939943671226501,0.193111702799797,0.1840305179357528,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408203125,0.7268326282501221,0.1466359794139862,0.6659475564956665,285.3396911621094,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45965576171875,285.3376770019531,1.0,0.3358860611915588,1.0,1.0,0.0,1.0,-1.7363481521606443,1.7363457679748535,2.434167299725232e-06,1.328972101211548,1.0,1.0,0.0,56.40106201171875,55.0,39172.94140625,0.0,465.294677734375,1.0,282.15478515625,284.5082092285156,296.1942749023437,298.80352783203125,293.1499938964844,293.1499938964844,281.8500061035156,35728.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809247970581055,1.0,0.0,0.0,3.981351852416992,3.981379270553589,1.0576802651485195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.2041015625,0.0,1931.7890625,1895.4371337890625,0.0,2298.447265625,0.9796079397201538,1.0,0.0,3.0,1.0,0.0
18082860,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.8858830332756042,0.2697353363037109,0.2428281307220459,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.808849036693573,0.2026785463094711,0.1930586099624633,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.8466718792915344,0.2346328198909759,0.1648171097040176,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.7963396310806274,0.1934943348169326,0.1844346225261688,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.7272873520851135,0.1459523290395736,0.6630415916442871,285.1214599609375,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4362487792969,285.1188049316406,1.0,0.3352106809616089,1.0,1.0,0.0,1.0,-1.738162398338318,1.7381600141525269,2.439491254335735e-06,1.330717921257019,1.0,1.0,0.0,55.98820495605469,43.0,40220.0703125,0.0,465.1842041015625,1.0,281.8564758300781,284.2698669433594,296.2027893066406,298.8758544921875,293.1499938964844,293.1499938964844,281.54998779296875,35838.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904661297798157,1.0,0.0,0.0,3.987486124038696,3.987513542175293,1.0609420542095904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.48876953125,0.0,1940.73193359375,1895.4371337890625,0.0,2384.598388671875,0.9810669422149658,1.0,0.0,3.0,1.0,0.0
18082920,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.8858830332756042,0.2697353363037109,0.2428281307220459,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.808849036693573,0.2026785463094711,0.1930586099624633,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.8466718792915344,0.2346328198909759,0.1648171097040176,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.7963396310806274,0.1934943348169326,0.1844346225261688,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.7272873520851135,0.1459523290395736,0.6630415916442871,285.1214599609375,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4362487792969,285.1188049316406,1.0,0.3352106809616089,1.0,1.0,0.0,1.0,-1.738162398338318,1.7381600141525269,2.439491254335735e-06,1.330717921257019,1.0,1.0,0.0,55.98820495605469,43.0,40220.0703125,0.0,465.1842041015625,1.0,281.8564758300781,284.2698669433594,296.2027893066406,298.8758544921875,293.1499938964844,293.1499938964844,281.54998779296875,35838.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904661297798157,1.0,0.0,0.0,3.987486124038696,3.987513542175293,1.0609420542095904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.48876953125,0.0,1940.73193359375,1895.4371337890625,0.0,2384.598388671875,0.9810669422149658,1.0,0.0,3.0,1.0,0.0
