time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082980,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.907248318195343,0.272603303194046,0.245284616947174,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8245070576667786,0.2030519694089889,0.1932985633611679,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8636952042579651,0.2352458238601684,0.1651671677827835,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8124614953994751,0.1936801075935363,0.1844950467348098,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.739153265953064,0.1451121121644973,0.6586835980415344,284.9043273925781,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4137268066406,284.9046325683594,1.0,0.3307095468044281,1.0,1.0,0.0,1.0,-1.7366623878479004,1.7366600036621094,2.436750946799293e-06,1.330599069595337,0.9444339871406556,0.9444339871406556,0.0,52.001731872558594,31.0,41066.8828125,0.0,452.4794921875,1.0,281.5557861328125,284.0423583984375,296.21209716796875,298.9403076171875,293.1499938964844,293.1499938964844,281.25,37844.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988922595977783,1.0,0.0,0.0,3.946007251739502,3.94603443145752,1.038984350998362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.57470703125,0.0,1903.0203857421875,1895.4371337890625,0.0,2461.301513671875,0.9725168943405152,1.0,0.0,3.0,1.0,0.0
18083040,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.907248318195343,0.272603303194046,0.245284616947174,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8245070576667786,0.2030519694089889,0.1932985633611679,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8636952042579651,0.2352458238601684,0.1651671677827835,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8124614953994751,0.1936801075935363,0.1844950467348098,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.739153265953064,0.1451121121644973,0.6586835980415344,284.9043273925781,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4137268066406,284.9046325683594,1.0,0.3307095468044281,1.0,1.0,0.0,1.0,-1.7366623878479004,1.7366600036621094,2.436750946799293e-06,1.330599069595337,0.9444339871406556,0.9444339871406556,0.0,52.001731872558594,31.0,41066.8828125,0.0,452.4794921875,1.0,281.5557861328125,284.0423583984375,296.21209716796875,298.9403076171875,293.1499938964844,293.1499938964844,281.25,37844.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988922595977783,1.0,0.0,0.0,3.946007251739502,3.94603443145752,1.038984350998362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.57470703125,0.0,1903.0203857421875,1895.4371337890625,0.0,2461.301513671875,0.9725168943405152,1.0,0.0,3.0,1.0,0.0
18083100,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.9258040189743042,0.2740657925605774,0.2464816272258758,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8370943069458008,0.2032247632741928,0.1933505237102508,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.8780776262283325,0.2355413436889648,0.1652914732694625,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.8249156475067139,0.1937611401081085,0.1844595074653625,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.7496408820152283,0.1446864902973175,0.6562263369560242,284.7833251953125,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4036865234375,284.7715759277344,1.0,0.3273892402648926,1.0,1.0,0.0,1.0,-1.735318303108215,1.7353159189224243,2.433425152048585e-06,1.3297975063323977,0.8323306441307068,0.8323306441307068,0.0,49.04370880126953,31.0,41615.40625,0.0,442.9282836914063,1.0,281.2936706542969,283.8998718261719,296.23858642578125,299.0618591308594,293.1499938964844,293.1499938964844,281.25,42703.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046425580978394,1.0,0.0,0.0,3.822605609893799,3.822632551193237,9.7501720119908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.73291015625,0.0,1786.342529296875,1895.4371337890625,0.0,2513.94677734375,0.9452745914459229,1.0,0.0,3.0,1.0,0.0
18083160,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.950149655342102,0.2756482362747192,0.2476604133844375,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.8541309237480164,0.2034475058317184,0.1933719962835312,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8974176645278931,0.2359052151441574,0.1653918623924255,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8412219882011414,0.1938913911581039,0.1843953132629394,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.7642489671707153,0.1443040668964386,0.6536681652069092,284.83135986328125,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3948059082031,284.8460693359375,1.0,0.3235076367855072,1.0,1.0,0.0,1.0,-1.7337309122085571,1.733728528022766,2.4293506157846423e-06,1.3287307024002075,0.8111416697502136,0.8111416697502136,0.0,45.59147262573242,25.0,41102.234375,0.0,431.7888793945313,1.0,281.2569274902344,283.9998779296875,296.2040405273437,298.9355773925781,293.1499938964844,293.1499938964844,281.54998779296875,45801.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80356365442276,1.0,0.0,0.0,3.56723690032959,3.5672619342803955,8.49096807087335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.63720703125,0.0,1514.701416015625,1895.4371337890625,0.0,2504.051513671875,0.895508885383606,1.0,0.0,3.0,1.0,0.0
18083220,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.2803642749786377,0.2506707608699798,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.900580883026123,0.2047742456197738,0.1941235065460205,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9521899223327636,0.2377258092164993,0.1662563979625702,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8857462406158447,0.1950045377016067,0.1849520802497863,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8041203022003174,0.1442717164754867,0.6512905955314636,285.0351867675781,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3905639648437,285.03204345703125,1.0,0.3167537748813629,1.0,1.0,0.0,1.0,-1.735221028327942,1.7352186441421509,2.433831014059251e-06,1.3302546739578247,0.9625431895256042,0.9625431895256042,0.0,38.918941497802734,28.0,40772.26953125,0.0,413.4085693359375,1.0,281.5425720214844,284.17547607421875,296.1493835449219,298.77606201171875,293.1499938964844,293.1499938964844,281.25,33000.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866355180740356,1.0,0.0,0.0,3.705500602722168,3.705524444580078,9.161931870949048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.58447265625,0.0,1573.01171875,1895.4371337890625,0.0,2349.916259765625,0.9156492352485656,1.0,0.0,3.0,1.0,0.0
18083280,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.2803642749786377,0.2506707608699798,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.900580883026123,0.2047742456197738,0.1941235065460205,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9521899223327636,0.2377258092164993,0.1662563979625702,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8857462406158447,0.1950045377016067,0.1849520802497863,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8041203022003174,0.1442717164754867,0.6512905955314636,285.0351867675781,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3905639648437,285.03204345703125,1.0,0.3167537748813629,1.0,1.0,0.0,1.0,-1.735221028327942,1.7352186441421509,2.433831014059251e-06,1.3302546739578247,0.9625431895256042,0.9625431895256042,0.0,38.918941497802734,28.0,40772.26953125,0.0,413.4085693359375,1.0,281.5425720214844,284.17547607421875,296.1493835449219,298.77606201171875,293.1499938964844,293.1499938964844,281.25,33000.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866355180740356,1.0,0.0,0.0,3.705500602722168,3.705524444580078,9.161931870949048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.58447265625,0.0,1573.01171875,1895.4371337890625,0.0,2349.916259765625,0.9156492352485656,1.0,0.0,3.0,1.0,0.0
18083340,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9976776242256165,0.2872264087200165,0.2354321330785751,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.921161651611328,0.2057130932807922,0.1951039731502533,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9726787805557252,0.2389415800571441,0.1672191470861435,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9044091701507568,0.1957590878009796,0.1857491582632064,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8187987804412842,0.1440976411104202,0.6505907773971558,284.8642883300781,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39312744140625,284.8728332519531,1.0,0.3126382827758789,1.0,1.0,0.0,1.0,-1.7212592363357544,1.7212568521499634,2.3969005269464105e-06,1.3198819160461426,0.8236356377601624,0.8236356377601624,0.0,36.63382339477539,31.0,40891.0703125,0.0,398.1980590820313,1.0,281.2577819824219,284.0237731933594,296.2337951660156,298.9432983398437,293.1499938964844,293.1499938964844,281.54998779296875,41828.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79569011926651,1.0,0.0,0.0,3.523871421813965,3.523895263671875,8.285779813377303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.55078125,0.0,1439.4244384765625,1895.4371337890625,0.0,2432.088134765625,0.8815931081771851,1.0,0.0,3.0,1.0,0.0
18083400,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9976776242256165,0.2872264087200165,0.2354321330785751,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.921161651611328,0.2057130932807922,0.1951039731502533,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9726787805557252,0.2389415800571441,0.1672191470861435,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9044091701507568,0.1957590878009796,0.1857491582632064,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8187987804412842,0.1440976411104202,0.6505907773971558,284.8642883300781,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39312744140625,284.8728332519531,1.0,0.3126382827758789,1.0,1.0,0.0,1.0,-1.7212592363357544,1.7212568521499634,2.3969005269464105e-06,1.3198819160461426,0.8236356377601624,0.8236356377601624,0.0,36.63382339477539,31.0,40891.0703125,0.0,398.1980590820313,1.0,281.2577819824219,284.0237731933594,296.2337951660156,298.9432983398437,293.1499938964844,293.1499938964844,281.54998779296875,41828.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79569011926651,1.0,0.0,0.0,3.523871421813965,3.523895263671875,8.285779813377303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.55078125,0.0,1439.4244384765625,1895.4371337890625,0.0,2432.088134765625,0.8815931081771851,1.0,0.0,3.0,1.0,0.0
18083460,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9958338141441344,0.2966562807559967,0.2262385040521621,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9347186088562012,0.2070234566926956,0.1961428970098495,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9840009212493896,0.2406632155179977,0.1682386994361877,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9168156385421752,0.1968740969896316,0.1866090148687362,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8271277546882629,0.1443313211202621,0.6507159471511841,285.03546142578125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4104309082031,285.031005859375,1.0,0.310486376285553,1.0,1.0,0.0,1.0,-1.7138689756393433,1.7138665914535522,2.3784482436894905e-06,1.3151636123657229,0.9616040587425232,0.9616040587425232,0.0,35.45857620239258,49.0,40377.41796875,0.0,390.5763549804688,1.0,281.542236328125,284.1762084960937,296.17706298828125,298.7857971191406,293.1499938964844,293.1499938964844,281.25,32303.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825400829315186,1.0,0.0,0.0,3.668668031692505,3.668691635131836,8.98069913546351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.90673828125,0.0,1526.2354736328125,1895.4371337890625,0.0,2312.9755859375,0.9067643284797668,1.0,0.0,3.0,1.0,0.0
18083520,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9958338141441344,0.2966562807559967,0.2262385040521621,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9347186088562012,0.2070234566926956,0.1961428970098495,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9840009212493896,0.2406632155179977,0.1682386994361877,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9168156385421752,0.1968740969896316,0.1866090148687362,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8271277546882629,0.1443313211202621,0.6507159471511841,285.03546142578125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4104309082031,285.031005859375,1.0,0.310486376285553,1.0,1.0,0.0,1.0,-1.7138689756393433,1.7138665914535522,2.3784482436894905e-06,1.3151636123657229,0.9616040587425232,0.9616040587425232,0.0,35.45857620239258,49.0,40377.41796875,0.0,390.5763549804688,1.0,281.542236328125,284.1762084960937,296.17706298828125,298.7857971191406,293.1499938964844,293.1499938964844,281.25,32303.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825400829315186,1.0,0.0,0.0,3.668668031692505,3.668691635131836,8.98069913546351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.90673828125,0.0,1526.2354736328125,1895.4371337890625,0.0,2312.9755859375,0.9067643284797668,1.0,0.0,3.0,1.0,0.0
18083580,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9983741641044616,0.3031582534313202,0.2399502098560333,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9192917943000792,0.2079433351755142,0.1972309947013855,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9714227318763732,0.2418226897716522,0.1692472845315933,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9023554921150208,0.1976236701011657,0.1875286996364593,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8150991797447205,0.1443791091442108,0.651762068271637,284.8831787109375,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.415283203125,284.8934326171875,1.0,0.3162466883659363,1.0,1.0,0.0,1.0,-1.7351882457733154,1.7351858615875244,2.4360765564779285e-06,1.332087159156799,0.8406779766082764,0.8406779766082764,0.0,37.5181770324707,67.0,41186.4609375,0.0,408.8099060058594,1.0,281.2572937011719,284.0347595214844,296.2548522949219,298.9683837890625,293.1499938964844,293.1499938964844,281.54998779296875,40161.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793645441532135,1.0,0.0,0.0,3.5343589782714844,3.5343828201293945,8.335173333762214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.9501953125,0.0,1438.4298095703125,1895.4371337890625,0.0,2413.475341796875,0.8828437924385071,1.0,0.0,3.0,1.0,0.0
18083640,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9983741641044616,0.3031582534313202,0.2399502098560333,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9192917943000792,0.2079433351755142,0.1972309947013855,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9714227318763732,0.2418226897716522,0.1692472845315933,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9023554921150208,0.1976236701011657,0.1875286996364593,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8150991797447205,0.1443791091442108,0.651762068271637,284.8831787109375,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.415283203125,284.8934326171875,1.0,0.3162466883659363,1.0,1.0,0.0,1.0,-1.7351882457733154,1.7351858615875244,2.4360765564779285e-06,1.332087159156799,0.8406779766082764,0.8406779766082764,0.0,37.5181770324707,67.0,41186.4609375,0.0,408.8099060058594,1.0,281.2572937011719,284.0347595214844,296.2548522949219,298.9683837890625,293.1499938964844,293.1499938964844,281.54998779296875,40161.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793645441532135,1.0,0.0,0.0,3.5343589782714844,3.5343828201293945,8.335173333762214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.9501953125,0.0,1438.4298095703125,1895.4371337890625,0.0,2413.475341796875,0.8828437924385071,1.0,0.0,3.0,1.0,0.0
18083700,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.3042764067649841,0.2543179094791412,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9025333523750304,0.2085292339324951,0.1977431774139404,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9551038146018982,0.2425865679979324,0.1697187274694442,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.886946976184845,0.1981173455715179,0.1879596710205078,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8011046051979065,0.1444299668073654,0.6520717740058899,285.0517883300781,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4082336425781,285.0696716308594,1.0,0.3215075731277466,1.0,1.0,0.0,1.0,-1.754503607749939,1.7545011043548584,2.4881264835130423e-06,1.34671950340271,0.956176459789276,0.956176459789276,0.0,39.83993148803711,67.0,41014.6953125,0.0,427.0508117675781,1.0,281.49951171875,284.20953369140625,296.1907043457031,298.7850036621094,293.1499938964844,293.1499938964844,281.54998779296875,33531.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868984341621399,1.0,0.0,0.0,3.6004326343536377,3.6004557609558105,8.649732876619964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.341796875,0.0,1460.497314453125,1895.4371337890625,0.0,2352.29248046875,0.8951375484466553,1.0,0.0,3.0,1.0,0.0
18083760,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9990000128746032,0.3041761517524719,0.2712658941745758,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8842924237251282,0.209268257021904,0.1984938383102417,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.9340969920158386,0.2435327768325805,0.1704135984182357,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8691375851631165,0.1987582892179489,0.1886194795370102,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7842862606048584,0.1445434391498565,0.6530057787895203,285.0922241210937,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3965759277344,285.0923767089844,1.0,0.3281177878379822,1.0,1.0,0.0,1.0,-1.7784429788589478,1.7784404754638672,2.553061221988173e-06,1.3644646406173706,1.0,1.0,0.0,42.93470764160156,70.0,41614.5859375,0.0,450.8537902832031,1.0,281.5424499511719,284.2117919921875,296.20721435546875,298.8710021972656,293.1499938964844,293.1499938964844,281.25,31272.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856643795967102,1.0,0.0,0.0,3.726372003555298,3.726396083831787,9.265432936444996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.33837890625,0.0,1583.6983642578125,1895.4371337890625,0.0,2341.143310546875,0.9190092086791992,1.0,0.0,3.0,1.0,0.0
18083820,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9560432434082032,0.3038598895072937,0.2736416161060333,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8405067324638367,0.2100062072277069,0.1997590810060501,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8832702040672302,0.2444375306367874,0.1715185046195984,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8270869851112366,0.1993337571620941,0.1897208243608474,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7440112233161926,0.1440919339656829,0.6535542607307434,284.8869323730469,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36737060546875,284.888916015625,1.0,0.337248295545578,1.0,1.0,0.0,1.0,-1.7860218286514282,1.7860193252563477,2.570828200987308e-06,1.367772936820984,0.8936638236045837,0.8936638236045837,0.0,51.27107238769531,73.0,42574.48046875,0.0,480.90728759765625,1.0,281.2562866210937,283.9898376464844,296.28533935546875,299.0953674316406,293.1499938964844,293.1499938964844,280.95001220703125,37282.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031376004219055,1.0,0.0,0.0,3.7197341918945312,3.719759225845337,9.232453521690332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.39111328125,0.0,1621.9195556640625,1895.4371337890625,0.0,2500.14599609375,0.9210551977157592,1.0,0.0,3.0,1.0,0.0
18083880,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9560432434082032,0.3038598895072937,0.2736416161060333,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8405067324638367,0.2100062072277069,0.1997590810060501,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8832702040672302,0.2444375306367874,0.1715185046195984,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8270869851112366,0.1993337571620941,0.1897208243608474,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7440112233161926,0.1440919339656829,0.6535542607307434,284.8869323730469,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36737060546875,284.888916015625,1.0,0.337248295545578,1.0,1.0,0.0,1.0,-1.7860218286514282,1.7860193252563477,2.570828200987308e-06,1.367772936820984,0.8936638236045837,0.8936638236045837,0.0,51.27107238769531,73.0,42574.48046875,0.0,480.90728759765625,1.0,281.2562866210937,283.9898376464844,296.28533935546875,299.0953674316406,293.1499938964844,293.1499938964844,280.95001220703125,37282.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031376004219055,1.0,0.0,0.0,3.7197341918945312,3.719759225845337,9.232453521690332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.39111328125,0.0,1621.9195556640625,1895.4371337890625,0.0,2500.14599609375,0.9210551977157592,1.0,0.0,3.0,1.0,0.0
18083940,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9207927584648132,0.3061204850673675,0.2754660546779632,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8139453530311584,0.2103091776371002,0.2003414332866668,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8535032868385315,0.2448436170816421,0.1720099747180938,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7998514175415039,0.199490025639534,0.1901650875806808,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7192580699920654,0.1432855576276779,0.6513241529464722,284.85772705078125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3515014648437,284.87176513671875,1.0,0.3443803787231445,1.0,1.0,0.0,1.0,-1.7875401973724363,1.787537693977356,2.57101669376425e-06,1.3658297061920166,0.7919632196426392,0.7919632196426392,0.0,58.27155303955078,76.0,42541.65625,0.0,503.124755859375,1.0,280.9584350585937,283.9848327636719,296.2529296875,299.077392578125,293.1499938964844,293.1499938964844,281.25,44415.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132674694061279,1.0,0.0,0.0,3.350656509399414,3.350679397583008,7.491230462619569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.9755859375,0.0,1282.7432861328125,1895.4371337890625,0.0,2593.315185546875,0.84795081615448,1.0,0.0,3.0,1.0,0.0
18084000,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9207927584648132,0.3061204850673675,0.2754660546779632,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8139453530311584,0.2103091776371002,0.2003414332866668,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8535032868385315,0.2448436170816421,0.1720099747180938,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7998514175415039,0.199490025639534,0.1901650875806808,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7192580699920654,0.1432855576276779,0.6513241529464722,284.85772705078125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3515014648437,284.87176513671875,1.0,0.3443803787231445,1.0,1.0,0.0,1.0,-1.7875401973724363,1.787537693977356,2.57101669376425e-06,1.3658297061920166,0.7919632196426392,0.7919632196426392,0.0,58.27155303955078,76.0,42541.65625,0.0,503.124755859375,1.0,280.9584350585937,283.9848327636719,296.2529296875,299.077392578125,293.1499938964844,293.1499938964844,281.25,44415.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132674694061279,1.0,0.0,0.0,3.350656509399414,3.350679397583008,7.491230462619569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.9755859375,0.0,1282.7432861328125,1895.4371337890625,0.0,2593.315185546875,0.84795081615448,1.0,0.0,3.0,1.0,0.0
18084060,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9030730724334716,0.3103430569171905,0.2790947556495666,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7975183129310608,0.211288496851921,0.2013036608695984,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8372794389724731,0.246139571070671,0.1729123592376709,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.783231258392334,0.2002916932106018,0.1909663528203964,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7032449841499329,0.143037274479866,0.6504822373390198,285.0189514160156,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.35009765625,285.0154113769531,1.0,0.350385844707489,1.0,1.0,0.0,1.0,-1.7940820455551147,1.7940794229507446,2.586920800240477e-06,1.3690708875656128,0.916813313961029,0.916813313961029,0.0,63.55192947387695,64.0,42361.0,0.0,523.4971313476562,1.0,281.2407531738281,284.1141052246094,296.1765441894531,298.9047241210937,293.1499938964844,293.1499938964844,280.95001220703125,32504.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000344038009644,1.0,0.0,0.0,3.52712631225586,3.527148485183716,8.301093998852593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.25390625,0.0,1375.4425048828125,1895.4371337890625,0.0,2471.73974609375,0.8751012682914734,1.0,0.0,3.0,1.0,0.0
18084120,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9030730724334716,0.3103430569171905,0.2790947556495666,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7975183129310608,0.211288496851921,0.2013036608695984,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8372794389724731,0.246139571070671,0.1729123592376709,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.783231258392334,0.2002916932106018,0.1909663528203964,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7032449841499329,0.143037274479866,0.6504822373390198,285.0189514160156,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.35009765625,285.0154113769531,1.0,0.350385844707489,1.0,1.0,0.0,1.0,-1.7940820455551147,1.7940794229507446,2.586920800240477e-06,1.3690708875656128,0.916813313961029,0.916813313961029,0.0,63.55192947387695,64.0,42361.0,0.0,523.4971313476562,1.0,281.2407531738281,284.1141052246094,296.1765441894531,298.9047241210937,293.1499938964844,293.1499938964844,280.95001220703125,32504.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000344038009644,1.0,0.0,0.0,3.52712631225586,3.527148485183716,8.301093998852593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.25390625,0.0,1375.4425048828125,1895.4371337890625,0.0,2471.73974609375,0.8751012682914734,1.0,0.0,3.0,1.0,0.0
18084180,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.907348096370697,0.3136678040027618,0.2823198139667511,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7989428043365479,0.2118517905473709,0.2019771784543991,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8387094140052795,0.2468246966600418,0.1735318005084991,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7844634652137756,0.2007037848234176,0.1914893984794616,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7030891180038452,0.1425820291042328,0.6488649845123291,284.8902587890625,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3431396484375,284.8998413085937,1.0,0.3504116237163543,1.0,1.0,0.0,1.0,-1.7981994152069092,1.798196792602539,2.601648020572611e-06,1.3747049570083618,0.8073227405548096,0.8073227405548096,0.0,63.5566635131836,52.0,42700.796875,0.0,526.2311401367188,1.0,280.9586486816406,283.9998474121094,296.2384948730469,299.0562438964844,293.1499938964844,293.1499938964844,281.25,40875.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100470900535583,1.0,0.0,0.0,3.348644495010376,3.3486666679382324,7.482236128453224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.92822265625,0.0,1256.4962158203125,1895.4371337890625,0.0,2563.626953125,0.8430802226066589,1.0,0.0,3.0,1.0,0.0
18084240,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.907348096370697,0.3136678040027618,0.2823198139667511,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7989428043365479,0.2118517905473709,0.2019771784543991,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8387094140052795,0.2468246966600418,0.1735318005084991,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7844634652137756,0.2007037848234176,0.1914893984794616,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7030891180038452,0.1425820291042328,0.6488649845123291,284.8902587890625,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3431396484375,284.8998413085937,1.0,0.3504116237163543,1.0,1.0,0.0,1.0,-1.7981994152069092,1.798196792602539,2.601648020572611e-06,1.3747049570083618,0.8073227405548096,0.8073227405548096,0.0,63.5566635131836,52.0,42700.796875,0.0,526.2311401367188,1.0,280.9586486816406,283.9998474121094,296.2384948730469,299.0562438964844,293.1499938964844,293.1499938964844,281.25,40875.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100470900535583,1.0,0.0,0.0,3.348644495010376,3.3486666679382324,7.482236128453224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.92822265625,0.0,1256.4962158203125,1895.4371337890625,0.0,2563.626953125,0.8430802226066589,1.0,0.0,3.0,1.0,0.0
18084300,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9159898161888124,0.3157168626785278,0.2838532626628876,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8047347664833069,0.2122733741998672,0.2021979540586471,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8443599939346313,0.2473648935556411,0.173749104142189,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7900665998458862,0.201042965054512,0.1916377395391464,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7075687646865845,0.142454445362091,0.6475962996482849,285.0290222167969,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.34197998046875,285.0407409667969,1.0,0.3488801717758178,1.0,1.0,0.0,1.0,-1.799220323562622,1.799217700958252,2.6067698399856454e-06,1.377219319343567,0.9014816284179688,0.9014816284179688,0.0,61.97756576538086,52.0,42269.140625,0.0,522.0709838867188,1.0,281.1948547363281,284.1410217285156,296.1698608398437,298.8565368652344,293.1499938964844,293.1499938964844,281.25,33862.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026347160339355,1.0,0.0,0.0,3.418768405914306,3.418789863586426,7.798887509125052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.7607421875,0.0,1275.82666015625,1895.4371337890625,0.0,2495.53857421875,0.8547817468643188,1.0,0.0,3.0,1.0,0.0
18084360,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9304211139678956,0.3179397583007812,0.2857124507427215,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8142761588096619,0.2128114253282547,0.2025690972805023,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.854166567325592,0.2480396479368209,0.1741181015968322,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7996974587440491,0.2014952003955841,0.1919283866882324,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7154145240783691,0.1424330919981002,0.6468396186828613,285.0313415527344,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.34259033203125,285.0267028808594,1.0,0.3466236591339111,1.0,1.0,0.0,1.0,-1.8017818927764893,1.8017792701721191,2.6166014777118107e-06,1.3812029361724854,0.932725727558136,0.932725727558136,0.0,59.44751739501953,40.0,42487.63671875,0.0,516.0029907226562,1.0,281.2408447265625,284.1140441894531,296.17681884765625,298.91265869140625,293.1499938964844,293.1499938964844,280.95001220703125,31628.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998529076576233,1.0,0.0,0.0,3.5391104221343994,3.539132595062256,8.357598630936991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.98291015625,0.0,1381.5445556640625,1895.4371337890625,0.0,2470.080322265625,0.8770963549613953,1.0,0.0,3.0,1.0,0.0
18084420,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9674179553985596,0.3212334513664245,0.2886879742145538,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8396217823028564,0.2133358865976333,0.2029590010643005,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8826553821563721,0.248636320233345,0.1744933128356933,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8254514336585999,0.2018788158893585,0.1921772360801696,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.736271858215332,0.1420287638902664,0.6443002223968506,284.8827209472656,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3354797363281,284.8918762207031,1.0,0.3402466773986816,1.0,1.0,0.0,1.0,-1.803528904914856,1.8035262823104856,2.625638444442302e-06,1.38567852973938,0.8116031885147095,0.8116031885147095,0.0,52.96598434448242,28.0,42816.71484375,0.0,497.2494201660156,1.0,280.9584045410156,283.980224609375,296.23272705078125,299.06134033203125,293.1499938964844,293.1499938964844,281.25,40674.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113943338394165,1.0,0.0,0.0,3.378852128982544,3.3788743019104004,7.61783667257987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.30859375,0.0,1284.2847900390625,1895.4371337890625,0.0,2576.039306640625,0.8492098450660706,1.0,0.0,3.0,1.0,0.0
18084480,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9674179553985596,0.3212334513664245,0.2886879742145538,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8396217823028564,0.2133358865976333,0.2029590010643005,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8826553821563721,0.248636320233345,0.1744933128356933,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8254514336585999,0.2018788158893585,0.1921772360801696,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.736271858215332,0.1420287638902664,0.6443002223968506,284.8827209472656,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3354797363281,284.8918762207031,1.0,0.3402466773986816,1.0,1.0,0.0,1.0,-1.803528904914856,1.8035262823104856,2.625638444442302e-06,1.38567852973938,0.8116031885147095,0.8116031885147095,0.0,52.96598434448242,28.0,42816.71484375,0.0,497.2494201660156,1.0,280.9584045410156,283.980224609375,296.23272705078125,299.06134033203125,293.1499938964844,293.1499938964844,281.25,40674.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113943338394165,1.0,0.0,0.0,3.378852128982544,3.3788743019104004,7.61783667257987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.30859375,0.0,1284.2847900390625,1895.4371337890625,0.0,2576.039306640625,0.8492098450660706,1.0,0.0,3.0,1.0,0.0
18084540,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.3260537683963775,0.2878734171390533,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8738610148429871,0.2142432630062103,0.2034174054861068,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9221283793449402,0.2497605979442596,0.1749515682458877,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8579363822937012,0.2026260495185852,0.192491129040718,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7642688155174255,0.1418882459402084,0.6419439315795898,285.0238952636719,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3365478515625,285.0154113769531,1.0,0.3316021859645843,1.0,1.0,0.0,1.0,-1.791847825050354,1.791845202445984,2.5930289666575845e-06,1.376823902130127,0.9335303902626038,0.9335303902626038,0.0,46.04065704345703,25.0,42343.80078125,0.0,471.04827880859375,1.0,281.2411499023437,284.0931396484375,296.1626892089844,298.9017028808594,293.1499938964844,293.1499938964844,280.95001220703125,31762.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012296557426453,1.0,0.0,0.0,3.558516025543213,3.5585381984710693,8.449501933682768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.36572265625,0.0,1402.8380126953125,1895.4371337890625,0.0,2482.6728515625,0.8815557360649109,1.0,0.0,3.0,1.0,0.0
18084600,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.3260537683963775,0.2878734171390533,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8738610148429871,0.2142432630062103,0.2034174054861068,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9221283793449402,0.2497605979442596,0.1749515682458877,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8579363822937012,0.2026260495185852,0.192491129040718,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7642688155174255,0.1418882459402084,0.6419439315795898,285.0238952636719,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3365478515625,285.0154113769531,1.0,0.3316021859645843,1.0,1.0,0.0,1.0,-1.791847825050354,1.791845202445984,2.5930289666575845e-06,1.376823902130127,0.9335303902626038,0.9335303902626038,0.0,46.04065704345703,25.0,42343.80078125,0.0,471.04827880859375,1.0,281.2411499023437,284.0931396484375,296.1626892089844,298.9017028808594,293.1499938964844,293.1499938964844,280.95001220703125,31762.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012296557426453,1.0,0.0,0.0,3.558516025543213,3.5585381984710693,8.449501933682768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.36572265625,0.0,1402.8380126953125,1895.4371337890625,0.0,2482.6728515625,0.8815557360649109,1.0,0.0,3.0,1.0,0.0
18084660,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.334556370973587,0.262173056602478,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9027939438819884,0.2146607637405395,0.20380799472332,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9561163187026978,0.2502007186412811,0.1752947568893432,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8856707811355591,0.2029116749763488,0.1927488595247268,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7879785895347595,0.1415342837572097,0.6399391293525696,284.8627014160156,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.35406494140625,284.87335205078125,1.0,0.3237965404987335,1.0,1.0,0.0,1.0,-1.7691400051116943,1.7691375017166138,2.528957338654436e-06,1.3585405349731443,0.7907374501228333,0.7907374501228333,0.0,41.33585357666016,43.0,41996.0390625,0.0,440.3192138671875,1.0,280.9584655761719,283.9691772460937,296.2041320800781,298.9965515136719,293.1499938964844,293.1499938964844,281.25,42626.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103997707366943,1.0,0.0,0.0,3.324193239212036,3.3242154121398926,7.373366770480061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.27685546875,0.0,1245.160888671875,1895.4371337890625,0.0,2566.87548828125,0.839032769203186,1.0,0.0,3.0,1.0,0.0
18084720,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.334556370973587,0.262173056602478,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9027939438819884,0.2146607637405395,0.20380799472332,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9561163187026978,0.2502007186412811,0.1752947568893432,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8856707811355591,0.2029116749763488,0.1927488595247268,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7879785895347595,0.1415342837572097,0.6399391293525696,284.8627014160156,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.35406494140625,284.87335205078125,1.0,0.3237965404987335,1.0,1.0,0.0,1.0,-1.7691400051116943,1.7691375017166138,2.528957338654436e-06,1.3585405349731443,0.7907374501228333,0.7907374501228333,0.0,41.33585357666016,43.0,41996.0390625,0.0,440.3192138671875,1.0,280.9584655761719,283.9691772460937,296.2041320800781,298.9965515136719,293.1499938964844,293.1499938964844,281.25,42626.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103997707366943,1.0,0.0,0.0,3.324193239212036,3.3242154121398926,7.373366770480061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.27685546875,0.0,1245.160888671875,1895.4371337890625,0.0,2566.87548828125,0.839032769203186,1.0,0.0,3.0,1.0,0.0
18084780,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.3444877564907074,0.26197549700737,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9040548205375672,0.2155514657497406,0.2044789642095565,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9575161337852478,0.2512802183628082,0.1758865714073181,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8867300152778625,0.2036457955837249,0.1932801008224487,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7880949378013611,0.1416534036397934,0.6397406458854675,285.0152282714844,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3846435546875,285.01177978515625,1.0,0.3247873783111572,1.0,1.0,0.0,1.0,-1.7707897424697876,1.770787239074707,2.5325755359517643e-06,1.3590896129608154,0.9094874262809752,0.9094874262809752,0.0,41.32125473022461,61.0,41677.8203125,0.0,441.2833862304688,1.0,281.24029541015625,284.09765625,296.1294860839844,298.81610107421875,293.1499938964844,293.1499938964844,280.95001220703125,32289.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964683175086975,1.0,0.0,0.0,3.489311933517456,3.4893336296081543,8.124055170810607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.48046875,0.0,1335.0926513671875,1895.4371337890625,0.0,2439.1806640625,0.866394579410553,1.0,0.0,3.0,1.0,0.0
