time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084840,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.3444877564907074,0.26197549700737,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9040548205375672,0.2155514657497406,0.2044789642095565,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9575161337852478,0.2512802183628082,0.1758865714073181,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8867300152778625,0.2036457955837249,0.1932801008224487,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7880949378013611,0.1416534036397934,0.6397406458854675,285.0152282714844,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3846435546875,285.01177978515625,1.0,0.3247873783111572,1.0,1.0,0.0,1.0,-1.7707897424697876,1.770787239074707,2.5325755359517643e-06,1.3590896129608154,0.9094874262809752,0.9094874262809752,0.0,41.32125473022461,61.0,41677.8203125,0.0,441.2833862304688,1.0,281.24029541015625,284.09765625,296.1294860839844,298.81610107421875,293.1499938964844,293.1499938964844,280.95001220703125,32289.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964683175086975,1.0,0.0,0.0,3.489311933517456,3.4893336296081543,8.124055170810607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.48046875,0.0,1335.0926513671875,1895.4371337890625,0.0,2439.1806640625,0.866394579410553,1.0,0.0,3.0,1.0,0.0
18084900,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.3474455177783966,0.2694599032402038,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.896082878112793,0.215882733464241,0.2049388289451599,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.948602020740509,0.2516407966613769,0.1762768924236297,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8789043426513672,0.2039067149162292,0.1936678439378738,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7808206677436829,0.1416545361280441,0.640303909778595,284.8818054199219,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.38983154296875,284.8677062988281,1.0,0.3279851675033569,1.0,1.0,0.0,1.0,-1.781934142112732,1.7819315195083618,2.564455826359336e-06,1.3684707880020142,0.8236277103424072,0.8236277103424072,0.0,42.75988006591797,61.0,42500.09375,0.0,452.4559020996094,1.0,281.0011901855469,283.9374389648437,296.2015686035156,299.0353088378906,293.1499938964844,293.1499938964844,280.95001220703125,36819.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035457730293274,1.0,0.0,0.0,3.4715378284454346,3.47156023979187,8.041500905164867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.41162109375,0.0,1349.371337890625,1895.4371337890625,0.0,2503.8876953125,0.8634222745895386,1.0,0.0,3.0,1.0,0.0
18084960,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.3487389981746673,0.2818045318126678,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8828713297843933,0.2160781919956207,0.2052362412214279,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9329943656921388,0.2518299520015716,0.1764959394931793,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.866096019744873,0.2040377557277679,0.1939034461975097,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7690563201904297,0.1415101736783981,0.6402744054794312,284.9048156738281,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.38525390625,284.9152526855469,1.0,0.3326902687549591,1.0,1.0,0.0,1.0,-1.7976179122924805,1.7976152896881104,2.6081283976964187e-06,1.3804528713226318,0.814717173576355,0.814717173576355,0.0,45.12110137939453,79.0,42452.81640625,0.0,469.4308166503906,1.0,280.9593505859375,283.99444580078125,296.1947326660156,298.98492431640625,293.1499938964844,293.1499938964844,281.25,39825.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806738555431366,1.0,0.0,0.0,3.3363194465637207,3.336341142654419,7.427258879033616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.638671875,0.0,1237.544677734375,1895.4371337890625,0.0,2533.191650390625,0.8397876620292664,1.0,0.0,3.0,1.0,0.0
18085020,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9977896809577942,0.3481259644031524,0.3138628900051117,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.850456714630127,0.2170042544603347,0.2062146961688995,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8949275016784668,0.2529143095016479,0.1773003190755844,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8351618647575378,0.2048068344593048,0.1947408318519592,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7406013607978821,0.1414040476083755,0.6407709121704102,285.07196044921875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3594665527344,285.069580078125,1.0,0.345864862203598,1.0,1.0,0.0,1.0,-1.8406648635864256,1.840662121772766,2.7309372399031417e-06,1.4138379096984863,0.9740830659866332,0.9740830659866332,0.0,52.31077575683594,82.0,43017.1328125,0.0,519.443603515625,1.0,281.2408752441406,284.1209411621094,296.1452331542969,298.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,30280.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998649477958679,1.0,0.0,0.0,3.5743842124938965,3.574406623840332,8.525027510586369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.71875,0.0,1408.7525634765625,1895.4371337890625,0.0,2470.1904296875,0.8841829299926758,1.0,0.0,3.0,1.0,0.0
18085080,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9977896809577942,0.3481259644031524,0.3138628900051117,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.850456714630127,0.2170042544603347,0.2062146961688995,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8949275016784668,0.2529143095016479,0.1773003190755844,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8351618647575378,0.2048068344593048,0.1947408318519592,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7406013607978821,0.1414040476083755,0.6407709121704102,285.07196044921875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3594665527344,285.069580078125,1.0,0.345864862203598,1.0,1.0,0.0,1.0,-1.8406648635864256,1.840662121772766,2.7309372399031417e-06,1.4138379096984863,0.9740830659866332,0.9740830659866332,0.0,52.31077575683594,82.0,43017.1328125,0.0,519.443603515625,1.0,281.2408752441406,284.1209411621094,296.1452331542969,298.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,30280.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998649477958679,1.0,0.0,0.0,3.5743842124938965,3.574406623840332,8.525027510586369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.71875,0.0,1408.7525634765625,1895.4371337890625,0.0,2470.1904296875,0.8841829299926758,1.0,0.0,3.0,1.0,0.0
18085140,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9544572234153748,0.3476892411708832,0.3132103085517883,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8136534690856934,0.2172551155090332,0.2070812731981277,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8534160852432251,0.2530903220176697,0.1779392510652542,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7980318665504456,0.2049340158700943,0.1954798400402069,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7070420980453491,0.1406487673521042,0.6401931047439575,284.8789367675781,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3307189941406,284.88409423828125,1.0,0.3553162515163421,1.0,1.0,0.0,1.0,-1.8410961627960205,1.8410934209823608,2.733869905569009e-06,1.4154188632965088,0.8398776650428772,0.8398776650428772,0.0,62.346656799316406,85.0,43600.16015625,0.0,551.4135131835938,1.0,280.958251953125,283.9262084960937,296.20538330078125,299.0835876464844,293.1499938964844,293.1499938964844,281.25,38966.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163045644760132,1.0,0.0,0.0,3.505619764328003,3.505642890930176,8.200170782401983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.76220703125,0.0,1399.706787109375,1895.4371337890625,0.0,2621.368408203125,0.8748132586479187,1.0,0.0,3.0,1.0,0.0
18085200,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9544572234153748,0.3476892411708832,0.3132103085517883,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8136534690856934,0.2172551155090332,0.2070812731981277,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8534160852432251,0.2530903220176697,0.1779392510652542,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7980318665504456,0.2049340158700943,0.1954798400402069,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7070420980453491,0.1406487673521042,0.6401931047439575,284.8789367675781,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3307189941406,284.88409423828125,1.0,0.3553162515163421,1.0,1.0,0.0,1.0,-1.8410961627960205,1.8410934209823608,2.733869905569009e-06,1.4154188632965088,0.8398776650428772,0.8398776650428772,0.0,62.346656799316406,85.0,43600.16015625,0.0,551.4135131835938,1.0,280.958251953125,283.9262084960937,296.20538330078125,299.0835876464844,293.1499938964844,293.1499938964844,281.25,38966.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163045644760132,1.0,0.0,0.0,3.505619764328003,3.505642890930176,8.200170782401983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.76220703125,0.0,1399.706787109375,1895.4371337890625,0.0,2621.368408203125,0.8748132586479187,1.0,0.0,3.0,1.0,0.0
18085260,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.926890790462494,0.3509017825126648,0.3156857192516327,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7914022207260132,0.2177993804216385,0.2077337503433227,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8314241170883179,0.2536937594413757,0.1784252673387527,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7758428454399109,0.2053347080945968,0.1960052102804184,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.685372531414032,0.1400979310274124,0.6385287046432495,285.03131103515625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3267822265625,285.0279846191406,1.0,0.3626607358455658,1.0,1.0,0.0,1.0,-1.844062089920044,1.8440593481063845,2.7395528832130367e-06,1.415571928024292,0.9681975841522216,0.9681975841522216,0.0,69.72296142578125,73.0,43222.7109375,0.0,576.6142578125,1.0,281.2414855957031,284.0636901855469,296.123779296875,298.90924072265625,293.1499938964844,293.1499938964844,280.95001220703125,31861.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082042932510376,1.0,0.0,0.0,3.664096832275391,3.664120197296143,8.958332387010159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.2958984375,0.0,1517.8255615234375,1895.4371337890625,0.0,2546.666259765625,0.9053701758384703,1.0,0.0,3.0,1.0,0.0
18085320,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.926890790462494,0.3509017825126648,0.3156857192516327,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7914022207260132,0.2177993804216385,0.2077337503433227,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8314241170883179,0.2536937594413757,0.1784252673387527,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7758428454399109,0.2053347080945968,0.1960052102804184,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.685372531414032,0.1400979310274124,0.6385287046432495,285.03131103515625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3267822265625,285.0279846191406,1.0,0.3626607358455658,1.0,1.0,0.0,1.0,-1.844062089920044,1.8440593481063845,2.7395528832130367e-06,1.415571928024292,0.9681975841522216,0.9681975841522216,0.0,69.72296142578125,73.0,43222.7109375,0.0,576.6142578125,1.0,281.2414855957031,284.0636901855469,296.123779296875,298.90924072265625,293.1499938964844,293.1499938964844,280.95001220703125,31861.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082042932510376,1.0,0.0,0.0,3.664096832275391,3.664120197296143,8.958332387010159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.2958984375,0.0,1517.8255615234375,1895.4371337890625,0.0,2546.666259765625,0.9053701758384703,1.0,0.0,3.0,1.0,0.0
18085380,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9249723553657532,0.353596955537796,0.3183949291706085,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7880930304527283,0.2179383784532547,0.2080763876438141,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8281639218330383,0.2537261545658111,0.1786428838968277,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7725067138671875,0.2053533941507339,0.1962261348962783,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.6810083389282227,0.1393592655658722,0.6359255313873291,284.8673095703125,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3203125,284.8751220703125,1.0,0.3634418547153473,1.0,1.0,0.0,1.0,-1.845130920410156,1.8451281785964968,2.737504701144644e-06,1.412593960762024,0.8339961767196655,0.8339961767196655,0.0,70.95838165283203,61.0,43644.890625,0.0,581.2435913085938,1.0,280.9573059082031,283.9081420898437,296.1706848144531,299.0513610839844,293.1499938964844,293.1499938964844,281.25,40481.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200564384460449,1.0,0.0,0.0,3.526984691619873,3.527008295059204,8.300427225549356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.8515625,0.0,1432.9688720703125,1895.4371337890625,0.0,2656.09228515625,0.8811843395233154,1.0,0.0,3.0,1.0,0.0
18085440,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9249723553657532,0.353596955537796,0.3183949291706085,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7880930304527283,0.2179383784532547,0.2080763876438141,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8281639218330383,0.2537261545658111,0.1786428838968277,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7725067138671875,0.2053533941507339,0.1962261348962783,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.6810083389282227,0.1393592655658722,0.6359255313873291,284.8673095703125,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3203125,284.8751220703125,1.0,0.3634418547153473,1.0,1.0,0.0,1.0,-1.845130920410156,1.8451281785964968,2.737504701144644e-06,1.412593960762024,0.8339961767196655,0.8339961767196655,0.0,70.95838165283203,61.0,43644.890625,0.0,581.2435913085938,1.0,280.9573059082031,283.9081420898437,296.1706848144531,299.0513610839844,293.1499938964844,293.1499938964844,281.25,40481.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200564384460449,1.0,0.0,0.0,3.526984691619873,3.527008295059204,8.300427225549356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.8515625,0.0,1432.9688720703125,1895.4371337890625,0.0,2656.09228515625,0.8811843395233154,1.0,0.0,3.0,1.0,0.0
18085500,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9306109547615052,0.3554404675960541,0.3196967542171478,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7912647724151611,0.2181649804115295,0.2081160545349121,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8311378955841064,0.2539633810520172,0.1786462366580963,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7754967212677002,0.2055099159479141,0.1962070018053054,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6831114292144775,0.1390978693962097,0.6341158151626587,285.0195617675781,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3201599121094,285.0326232910156,1.0,0.3621459007263183,1.0,1.0,0.0,1.0,-1.844546675682068,1.844543933868408,2.7335947834217222e-06,1.4104951620101929,0.9310402870178224,0.9310402870178224,0.0,69.7931900024414,61.0,43055.37890625,0.0,577.1737060546875,1.0,281.1990051269531,284.07086181640625,296.09442138671875,298.83221435546875,293.1499938964844,293.1499938964844,281.25,34413.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125212788581848,1.0,0.0,0.0,3.570728302001953,3.570751190185547,8.507597044626891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.234375,0.0,1435.1380615234375,1895.4371337890625,0.0,2586.4306640625,0.889049768447876,1.0,0.0,3.0,1.0,0.0
18085560,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9413924813270568,0.3575654625892639,0.3214459717273712,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7982209324836731,0.2185609340667724,0.2083465009927749,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.837778627872467,0.2544043362140655,0.1788427978754043,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7821784615516663,0.2058283388614654,0.1963663697242736,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6886104345321655,0.1389794498682022,0.6329193711280823,285.0311584472656,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3226013183594,285.0274658203125,1.0,0.3600762784481048,1.0,1.0,0.0,1.0,-1.8459123373031616,1.845909595489502,2.7359637897461653e-06,1.4103790521621704,0.9669842720031738,0.9669842720031738,0.0,67.53636932373047,49.0,43225.90234375,0.0,571.0402221679688,1.0,281.2422180175781,284.0538330078125,296.0975646972656,298.8807983398437,293.1499938964844,293.1499938964844,280.95001220703125,32171.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093993067741394,1.0,0.0,0.0,3.6785497665405273,3.6785733699798575,9.029143939187634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.78369140625,0.0,1536.29150390625,1895.4371337890625,0.0,2557.66259765625,0.9089142680168152,1.0,0.0,3.0,1.0,0.0
18085620,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.969218909740448,0.3605082333087921,0.3241699337959289,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.81806880235672,0.2188183367252349,0.2085023522377014,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8577774167060852,0.2545359432697296,0.1789124608039856,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.802104651927948,0.2059617489576339,0.1963968276977539,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7054833173751831,0.1384255290031433,0.6297515630722046,284.8689270019531,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3181457519531,284.8768310546875,1.0,0.3539768755435943,1.0,1.0,0.0,1.0,-1.8456908464431765,1.8456881046295168,2.734944928306504e-06,1.4099267721176147,0.8338233828544617,0.8338233828544617,0.0,61.38340759277344,37.0,43614.203125,0.0,551.5487060546875,1.0,280.957275390625,283.9017639160156,296.1535339355469,299.0301513671875,293.1499938964844,293.1499938964844,281.25,40677.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202741146087646,1.0,0.0,0.0,3.532032966613769,3.5320565700531006,8.324205396093021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.5341796875,0.0,1439.707275390625,1895.4371337890625,0.0,2658.109130859375,0.8825212121009827,1.0,0.0,3.0,1.0,0.0
18085680,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.969218909740448,0.3605082333087921,0.3241699337959289,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.81806880235672,0.2188183367252349,0.2085023522377014,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8577774167060852,0.2545359432697296,0.1789124608039856,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.802104651927948,0.2059617489576339,0.1963968276977539,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7054833173751831,0.1384255290031433,0.6297515630722046,284.8689270019531,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3181457519531,284.8768310546875,1.0,0.3539768755435943,1.0,1.0,0.0,1.0,-1.8456908464431765,1.8456881046295168,2.734944928306504e-06,1.4099267721176147,0.8338233828544617,0.8338233828544617,0.0,61.38340759277344,37.0,43614.203125,0.0,551.5487060546875,1.0,280.957275390625,283.9017639160156,296.1535339355469,299.0301513671875,293.1499938964844,293.1499938964844,281.25,40677.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202741146087646,1.0,0.0,0.0,3.532032966613769,3.5320565700531006,8.324205396093021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.5341796875,0.0,1439.707275390625,1895.4371337890625,0.0,2658.109130859375,0.8825212121009827,1.0,0.0,3.0,1.0,0.0
18085740,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.3647288382053375,0.3249379098415375,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8468146920204163,0.2195415645837783,0.20870903134346,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8901490569114685,0.2552831768989563,0.1790451556444168,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8308661580085754,0.2065323889255523,0.1964694112539291,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7297561168670654,0.1381882578134536,0.6266588568687439,285.0328369140625,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3211364746094,285.0279235839844,1.0,0.3458272516727447,1.0,1.0,0.0,1.0,-1.8415266275405884,1.8415240049362185,2.7261303330305964e-06,1.4090932607650757,0.9681413769721984,0.9681413769721984,0.0,53.71888732910156,25.0,43137.44140625,0.0,525.1900024414062,1.0,281.24237060546875,284.0463256835937,296.0858764648437,298.8653564453125,293.1499938964844,293.1499938964844,280.95001220703125,32181.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091966509819031,1.0,0.0,0.0,3.683583498001098,3.6836071014404297,9.053871963260464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.86669921875,0.0,1542.019775390625,1895.4371337890625,0.0,2555.797119140625,0.9099965691566468,1.0,0.0,3.0,1.0,0.0
18085800,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.3647288382053375,0.3249379098415375,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8468146920204163,0.2195415645837783,0.20870903134346,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8901490569114685,0.2552831768989563,0.1790451556444168,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8308661580085754,0.2065323889255523,0.1964694112539291,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7297561168670654,0.1381882578134536,0.6266588568687439,285.0328369140625,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3211364746094,285.0279235839844,1.0,0.3458272516727447,1.0,1.0,0.0,1.0,-1.8415266275405884,1.8415240049362185,2.7261303330305964e-06,1.4090932607650757,0.9681413769721984,0.9681413769721984,0.0,53.71888732910156,25.0,43137.44140625,0.0,525.1900024414062,1.0,281.24237060546875,284.0463256835937,296.0858764648437,298.8653564453125,293.1499938964844,293.1499938964844,280.95001220703125,32181.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091966509819031,1.0,0.0,0.0,3.683583498001098,3.6836071014404297,9.053871963260464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.86669921875,0.0,1542.019775390625,1895.4371337890625,0.0,2555.797119140625,0.9099965691566468,1.0,0.0,3.0,1.0,0.0
18085860,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9990000128746032,0.3726545870304107,0.2957148849964142,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8737657070159912,0.2197553217411041,0.208890900015831,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9208987951278688,0.2553155720233917,0.1790998727083206,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8562110662460327,0.2066189050674438,0.1965222954750061,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7506018877029419,0.1377119719982147,0.6239938735961914,284.8468322753906,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3414001464844,284.85467529296875,1.0,0.3347935080528259,1.0,1.0,0.0,1.0,-1.805479884147644,1.805477261543274,2.626939476613188e-06,1.3839951753616333,0.809683084487915,0.809683084487915,0.0,47.60406494140625,28.0,42740.02734375,0.0,482.0248718261719,1.0,280.9580078125,283.8880615234375,296.1359558105469,298.9755249023437,293.1499938964844,293.1499938964844,281.25,42589.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183611035346985,1.0,0.0,0.0,3.477091789245605,3.4771153926849365,8.06725211077719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.73779296875,0.0,1396.1397705078125,1895.4371337890625,0.0,2640.392578125,0.871781051158905,1.0,0.0,3.0,1.0,0.0
18085920,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9990000128746032,0.3726545870304107,0.2957148849964142,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8737657070159912,0.2197553217411041,0.208890900015831,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9208987951278688,0.2553155720233917,0.1790998727083206,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8562110662460327,0.2066189050674438,0.1965222954750061,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7506018877029419,0.1377119719982147,0.6239938735961914,284.8468322753906,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3414001464844,284.85467529296875,1.0,0.3347935080528259,1.0,1.0,0.0,1.0,-1.805479884147644,1.805477261543274,2.626939476613188e-06,1.3839951753616333,0.809683084487915,0.809683084487915,0.0,47.60406494140625,28.0,42740.02734375,0.0,482.0248718261719,1.0,280.9580078125,283.8880615234375,296.1359558105469,298.9755249023437,293.1499938964844,293.1499938964844,281.25,42589.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183611035346985,1.0,0.0,0.0,3.477091789245605,3.4771153926849365,8.06725211077719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.73779296875,0.0,1396.1397705078125,1895.4371337890625,0.0,2640.392578125,0.871781051158905,1.0,0.0,3.0,1.0,0.0
18085980,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.385575532913208,0.2741209864616394,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8971462845802307,0.2204305976629257,0.2092046290636062,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9485017657279968,0.2559630572795868,0.1792749911546707,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8784154057502747,0.2071328163146972,0.196695402264595,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7689587473869324,0.1377368718385696,0.6225811243057251,284.9964599609375,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.39190673828125,284.9915771484375,1.0,0.3273461759090423,1.0,1.0,0.0,1.0,-1.77863609790802,1.77863347530365,2.5547726636432344e-06,1.3655219078063965,0.9158810377120972,0.9158810377120972,0.0,43.426265716552734,31.0,41790.21875,0.0,452.4363403320313,1.0,281.241455078125,284.0291748046875,296.0601501464844,298.7645568847656,293.1499938964844,293.1499938964844,280.95001220703125,33417.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026164174079895,1.0,0.0,0.0,3.5866618156433105,3.5866847038269043,8.583692192587478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.40673828125,0.0,1444.845703125,1895.4371337890625,0.0,2495.37060546875,0.8889984488487244,1.0,0.0,3.0,1.0,0.0
18086040,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.385575532913208,0.2741209864616394,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8971462845802307,0.2204305976629257,0.2092046290636062,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9485017657279968,0.2559630572795868,0.1792749911546707,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8784154057502747,0.2071328163146972,0.196695402264595,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7689587473869324,0.1377368718385696,0.6225811243057251,284.9964599609375,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.39190673828125,284.9915771484375,1.0,0.3273461759090423,1.0,1.0,0.0,1.0,-1.77863609790802,1.77863347530365,2.5547726636432344e-06,1.3655219078063965,0.9158810377120972,0.9158810377120972,0.0,43.426265716552734,31.0,41790.21875,0.0,452.4363403320313,1.0,281.241455078125,284.0291748046875,296.0601501464844,298.7645568847656,293.1499938964844,293.1499938964844,280.95001220703125,33417.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026164174079895,1.0,0.0,0.0,3.5866618156433105,3.5866847038269043,8.583692192587478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.40673828125,0.0,1444.845703125,1895.4371337890625,0.0,2495.37060546875,0.8889984488487244,1.0,0.0,3.0,1.0,0.0
18086100,297.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9990000128746032,0.3919078707695007,0.2659181654453277,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.907066822052002,0.220659852027893,0.2094759792089462,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9593017101287842,0.2561111748218536,0.1794515997171402,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8878597021102905,0.2072847783565521,0.196889042854309,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.776919960975647,0.1377608627080917,0.6226745247840881,284.849609375,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4162902832031,284.834228515625,1.0,0.3246854245662689,1.0,1.0,0.0,1.0,-1.7696677446365356,1.769665241241455,2.530954134272178e-06,1.359368085861206,0.8125925660133362,0.8125925660133362,0.0,41.93951797485352,31.0,42190.41796875,0.0,442.4598083496094,1.0,280.9992980957031,283.8643798828125,296.1303405761719,298.9604187011719,293.1499938964844,293.1499938964844,280.95001220703125,38832.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077970743179321,1.0,0.0,0.0,3.530478954315185,3.530502319335937,8.316881690006994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.43310546875,0.0,1424.7164306640625,1895.4371337890625,0.0,2542.921630859375,0.8775507807731628,1.0,0.0,3.0,1.0,0.0
18086160,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.3978575766086578,0.2598457038402557,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.914916455745697,0.2207695245742797,0.2095649987459182,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9667791724205016,0.2561020255088806,0.1794384717941284,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8948526382446289,0.2073194831609726,0.1969083249568939,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7828320264816284,0.1377139240503311,0.6223503947257996,284.8741760253906,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4377136230469,284.88525390625,1.0,0.3226060569286346,1.0,1.0,0.0,1.0,-1.7620999813079834,1.7620974779129028,2.510681042622309e-06,1.3539577722549438,0.7937511205673218,0.7937511205673218,0.0,40.85350799560547,49.0,41592.50390625,0.0,434.6203308105469,1.0,280.9589233398437,283.9388122558594,296.1189880371094,298.8726501464844,293.1499938964844,293.1499938964844,281.25,42675.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079732060432434,1.0,0.0,0.0,3.3275113105773926,3.327533721923828,7.388093763438519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.47265625,0.0,1248.641845703125,1895.4371337890625,0.0,2544.541259765625,0.8404101133346558,1.0,0.0,3.0,1.0,0.0
18086220,297.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.4082270264625549,0.2665223777294159,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9075472354888916,0.2216383516788482,0.2102576345205307,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9593494534492492,0.2569184601306915,0.1798831671476364,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8880045413970947,0.2079930752515792,0.1974285542964935,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7766751050949097,0.1380420923233032,0.6235045194625854,285.02996826171875,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4701843261719,285.0277404785156,1.0,0.3261295855045318,1.0,1.0,0.0,1.0,-1.7734687328338623,1.7734662294387815,2.541846697567962e-06,1.362606644630432,0.922925591468811,0.922925591468811,0.0,42.12655258178711,67.0,41527.6328125,0.0,445.3452758789063,1.0,281.2398681640625,284.0674743652344,296.0722961425781,298.7381591796875,293.1499938964844,293.1499938964844,280.95001220703125,31938.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938557863235474,1.0,0.0,0.0,3.512390851974488,3.512413024902344,8.231879178310919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.3486328125,0.0,1356.151123046875,1895.4371337890625,0.0,2415.388427734375,0.8714554905891418,1.0,0.0,3.0,1.0,0.0
18086280,297.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.4082270264625549,0.2665223777294159,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9075472354888916,0.2216383516788482,0.2102576345205307,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9593494534492492,0.2569184601306915,0.1798831671476364,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8880045413970947,0.2079930752515792,0.1974285542964935,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7766751050949097,0.1380420923233032,0.6235045194625854,285.02996826171875,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4701843261719,285.0277404785156,1.0,0.3261295855045318,1.0,1.0,0.0,1.0,-1.7734687328338623,1.7734662294387815,2.541846697567962e-06,1.362606644630432,0.922925591468811,0.922925591468811,0.0,42.12655258178711,67.0,41527.6328125,0.0,445.3452758789063,1.0,281.2398681640625,284.0674743652344,296.0722961425781,298.7381591796875,293.1499938964844,293.1499938964844,280.95001220703125,31938.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938557863235474,1.0,0.0,0.0,3.512390851974488,3.512413024902344,8.231879178310919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.3486328125,0.0,1356.151123046875,1895.4371337890625,0.0,2415.388427734375,0.8714554905891418,1.0,0.0,3.0,1.0,0.0
18086340,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.412253201007843,0.2917901873588562,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.880733847618103,0.2220948636531829,0.2110029906034469,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9281089901924132,0.2571259438991546,0.1803012639284134,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8620998859405518,0.2082695364952087,0.1979984939098358,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7540706396102905,0.137936919927597,0.624582052230835,284.9101867675781,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4604797363281,284.9195556640625,1.0,0.3360218703746795,1.0,1.0,0.0,1.0,-1.8071730136871336,1.807170271873474,2.635306600495824e-06,1.3880212306976318,0.8304972052574158,0.8304972052574158,0.0,47.037933349609375,85.0,42603.9375,0.0,481.38031005859375,1.0,280.959228515625,283.94659423828125,296.1596374511719,298.9504699707031,293.1499938964844,293.1499938964844,281.25,39000.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056421279907227,1.0,0.0,0.0,3.4025192260742188,3.4025416374206543,7.724929105279443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.13623046875,0.0,1295.7999267578125,1895.4371337890625,0.0,2523.120849609375,0.8532909750938416,1.0,0.0,3.0,1.0,0.0
18086400,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.412253201007843,0.2917901873588562,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.880733847618103,0.2220948636531829,0.2110029906034469,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9281089901924132,0.2571259438991546,0.1803012639284134,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8620998859405518,0.2082695364952087,0.1979984939098358,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7540706396102905,0.137936919927597,0.624582052230835,284.9101867675781,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4604797363281,284.9195556640625,1.0,0.3360218703746795,1.0,1.0,0.0,1.0,-1.8071730136871336,1.807170271873474,2.635306600495824e-06,1.3880212306976318,0.8304972052574158,0.8304972052574158,0.0,47.037933349609375,85.0,42603.9375,0.0,481.38031005859375,1.0,280.959228515625,283.94659423828125,296.1596374511719,298.9504699707031,293.1499938964844,293.1499938964844,281.25,39000.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056421279907227,1.0,0.0,0.0,3.4025192260742188,3.4025416374206543,7.724929105279443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.13623046875,0.0,1295.7999267578125,1895.4371337890625,0.0,2523.120849609375,0.8532909750938416,1.0,0.0,3.0,1.0,0.0
18086460,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.9990000128746032,0.4119558334350586,0.3290650844573974,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8478150367736816,0.2232993394136428,0.2121267169713974,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8896535038948059,0.2582040727138519,0.1810129433870315,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8308371305465698,0.2092574536800384,0.1989292204380035,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.7266680002212524,0.1381170451641082,0.6259101629257202,285.09039306640625,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4210510253906,285.089111328125,1.0,0.3507527709007263,1.0,1.0,0.0,1.0,-1.856836438179016,1.8568336963653564,2.776919700409053e-06,1.4256330728530884,1.0,1.0,0.0,55.00864028930664,103.0,43306.37890625,0.0,539.114990234375,1.0,281.24169921875,284.0887756347656,296.1242370605469,298.8842468261719,293.1499938964844,293.1499938964844,280.95001220703125,30116.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000071048736572,1.0,0.0,0.0,3.638249397277832,3.638272047042847,8.832388971313776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.30078125,0.0,1476.258056640625,1895.4371337890625,0.0,2471.489990234375,0.8985512852668762,1.0,0.0,3.0,1.0,0.0
18086520,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.9990000128746032,0.4119558334350586,0.3290650844573974,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8478150367736816,0.2232993394136428,0.2121267169713974,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8896535038948059,0.2582040727138519,0.1810129433870315,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8308371305465698,0.2092574536800384,0.1989292204380035,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.7266680002212524,0.1381170451641082,0.6259101629257202,285.09039306640625,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4210510253906,285.089111328125,1.0,0.3507527709007263,1.0,1.0,0.0,1.0,-1.856836438179016,1.8568336963653564,2.776919700409053e-06,1.4256330728530884,1.0,1.0,0.0,55.00864028930664,103.0,43306.37890625,0.0,539.114990234375,1.0,281.24169921875,284.0887756347656,296.1242370605469,298.8842468261719,293.1499938964844,293.1499938964844,280.95001220703125,30116.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000071048736572,1.0,0.0,0.0,3.638249397277832,3.638272047042847,8.832388971313776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.30078125,0.0,1476.258056640625,1895.4371337890625,0.0,2471.489990234375,0.8985512852668762,1.0,0.0,3.0,1.0,0.0
18086580,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9942078590393066,0.4066789448261261,0.3676604032516479,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8146060109138489,0.2244819551706314,0.2137394398450851,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8519256114959717,0.2590243816375732,0.1820074766874313,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7971056699752808,0.2102475613355636,0.20035120844841,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.6955932378768921,0.1382161676883697,0.6286770701408386,284.9267578125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3570556640625,284.9307861328125,1.0,0.3689006865024566,1.0,1.0,0.0,1.0,-1.9135181903839111,1.9135152101516724,2.944894276879495e-06,1.469287633895874,0.915065050125122,0.915065050125122,0.0,66.2791519165039,106.0,45275.9140625,0.0,614.9628295898438,1.0,280.95684814453125,283.8951416015625,296.213623046875,299.1631164550781,293.1499938964844,293.1499938964844,280.6499938964844,35405.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197934031486511,1.0,0.0,0.0,3.6815576553344727,3.681581974029541,9.043915838446992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.4677734375,0.0,1564.0736083984375,1895.4371337890625,0.0,2653.655517578125,0.911766231060028,1.0,0.0,3.0,1.0,0.0
18086640,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9942078590393066,0.4066789448261261,0.3676604032516479,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8146060109138489,0.2244819551706314,0.2137394398450851,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8519256114959717,0.2590243816375732,0.1820074766874313,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7971056699752808,0.2102475613355636,0.20035120844841,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.6955932378768921,0.1382161676883697,0.6286770701408386,284.9267578125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3570556640625,284.9307861328125,1.0,0.3689006865024566,1.0,1.0,0.0,1.0,-1.9135181903839111,1.9135152101516724,2.944894276879495e-06,1.469287633895874,0.915065050125122,0.915065050125122,0.0,66.2791519165039,106.0,45275.9140625,0.0,614.9628295898438,1.0,280.95684814453125,283.8951416015625,296.213623046875,299.1631164550781,293.1499938964844,293.1499938964844,280.6499938964844,35405.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197934031486511,1.0,0.0,0.0,3.6815576553344727,3.681581974029541,9.043915838446992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.4677734375,0.0,1564.0736083984375,1895.4371337890625,0.0,2653.655517578125,0.911766231060028,1.0,0.0,3.0,1.0,0.0
