time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086700,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.96871817111969,0.4051165580749511,0.3656637966632843,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.7928696274757385,0.2249350994825363,0.2145201861858368,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.8302457928657532,0.2592339217662811,0.1824283897876739,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.7754844427108765,0.2106101065874099,0.2010449171066284,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.6756119728088379,0.1381178051233291,0.6298835277557373,284.8087158203125,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3319091796875,284.7994689941406,1.0,0.3755287230014801,1.0,1.0,0.0,1.0,-1.9127044677734373,1.9127014875411987,2.9423886189761106e-06,1.4686229228973389,0.8129785060882568,0.8129785060882568,0.0,73.93069458007812,106.0,45870.77734375,0.0,639.96923828125,1.0,280.7009582519531,283.7502136230469,296.2401123046875,299.3181457519531,293.1499938964844,293.1499938964844,280.6499938964844,40501.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310471773147583,1.0,0.0,0.0,3.60071873664856,3.600743055343628,8.651107350488019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.60009765625,0.0,1512.2542724609375,1895.4371337890625,0.0,2758.196044921875,0.8942354917526245,1.0,0.0,3.0,1.0,0.0
18086760,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9490225315093994,0.4053699374198913,0.3652824163436889,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7782105207443237,0.2254221439361572,0.2151698172092437,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8158605694770813,0.25947305560112,0.1827281266450882,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7613940834999084,0.2110036015510559,0.2016099989414215,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.6624093055725098,0.1380738914012909,0.6305960416793823,284.8650207519531,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3209228515625,284.8764953613281,1.0,0.3812687695026397,1.0,1.0,0.0,1.0,-1.914918065071106,1.9149150848388672,2.9488885502360063e-06,1.4702061414718628,0.8081257939338684,0.8081257939338684,0.0,80.04338073730469,94.0,45481.68359375,0.0,661.5692138671875,1.0,280.6588439941406,283.8416748046875,296.197021484375,299.1976928710937,293.1499938964844,293.1499938964844,280.95001220703125,42676.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342124223709106,1.0,0.0,0.0,3.407154083251953,3.407176971435547,7.745988455098995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.60009765625,0.0,1326.0341796875,1895.4371337890625,0.0,2787.693115234375,0.8582008481025696,1.0,0.0,3.0,1.0,0.0
18086820,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.940310537815094,0.409417062997818,0.3682047724723816,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.77171790599823,0.2272886782884597,0.2168377041816711,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8087314963340759,0.2610395550727844,0.1837190240621566,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.755121648311615,0.2126316726207733,0.2030664682388305,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6560705900192261,0.1387679427862167,0.633328914642334,285.0238342285156,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3261108398437,285.02105712890625,1.0,0.3857605755329132,1.0,1.0,0.0,1.0,-1.926644921302796,1.9266419410705569,2.984058028232539e-06,1.479013204574585,0.9354742169380188,0.9354742169380188,0.0,84.05894470214844,82.0,45417.92578125,0.0,683.757568359375,1.0,280.94122314453125,283.974365234375,296.1258850097656,299.03594970703125,293.1499938964844,293.1499938964844,280.6499938964844,32286.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239134550094604,1.0,0.0,0.0,3.581892967224121,3.581915855407715,8.560882633901201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.13623046875,0.0,1431.4400634765625,1895.4371337890625,0.0,2691.862548828125,0.8872114419937134,1.0,0.0,3.0,1.0,0.0
18086880,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.940310537815094,0.409417062997818,0.3682047724723816,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.77171790599823,0.2272886782884597,0.2168377041816711,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8087314963340759,0.2610395550727844,0.1837190240621566,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.755121648311615,0.2126316726207733,0.2030664682388305,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6560705900192261,0.1387679427862167,0.633328914642334,285.0238342285156,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3261108398437,285.02105712890625,1.0,0.3857605755329132,1.0,1.0,0.0,1.0,-1.926644921302796,1.9266419410705569,2.984058028232539e-06,1.479013204574585,0.9354742169380188,0.9354742169380188,0.0,84.05894470214844,82.0,45417.92578125,0.0,683.757568359375,1.0,280.94122314453125,283.974365234375,296.1258850097656,299.03594970703125,293.1499938964844,293.1499938964844,280.6499938964844,32286.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239134550094604,1.0,0.0,0.0,3.581892967224121,3.581915855407715,8.560882633901201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.13623046875,0.0,1431.4400634765625,1895.4371337890625,0.0,2691.862548828125,0.8872114419937134,1.0,0.0,3.0,1.0,0.0
18086940,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9498008489608764,0.4129766225814819,0.3715291023254394,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7783033847808838,0.2289708107709884,0.2184411585330963,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8146675825119019,0.262213259935379,0.1845923811197281,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7612100839614868,0.2140895277261734,0.2044535726308822,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6612483859062195,0.1395843923091888,0.6367064714431763,284.89617919921875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3297424316406,284.9040832519531,1.0,0.3854669332504272,1.0,1.0,0.0,1.0,-1.939335823059082,1.9393327236175537,3.022418468390242e-06,1.4885672330856323,0.8305068016052246,0.8305068016052246,0.0,82.28934478759766,70.0,46100.8359375,0.0,687.85595703125,1.0,280.6580505371094,283.85015869140625,296.1926574707031,299.2104187011719,293.1499938964844,293.1499938964844,280.95001220703125,39760.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349467515945435,1.0,0.0,0.0,3.445943832397461,3.445966482162476,7.923365501483204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.767578125,0.0,1344.3377685546875,1895.4371337890625,0.0,2794.541259765625,0.8633617758750916,1.0,0.0,3.0,1.0,0.0
18087000,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9498008489608764,0.4129766225814819,0.3715291023254394,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7783033847808838,0.2289708107709884,0.2184411585330963,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8146675825119019,0.262213259935379,0.1845923811197281,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7612100839614868,0.2140895277261734,0.2044535726308822,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6612483859062195,0.1395843923091888,0.6367064714431763,284.89617919921875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3297424316406,284.9040832519531,1.0,0.3854669332504272,1.0,1.0,0.0,1.0,-1.939335823059082,1.9393327236175537,3.022418468390242e-06,1.4885672330856323,0.8305068016052246,0.8305068016052246,0.0,82.28934478759766,70.0,46100.8359375,0.0,687.85595703125,1.0,280.6580505371094,283.85015869140625,296.1926574707031,299.2104187011719,293.1499938964844,293.1499938964844,280.95001220703125,39760.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349467515945435,1.0,0.0,0.0,3.445943832397461,3.445966482162476,7.923365501483204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.767578125,0.0,1344.3377685546875,1895.4371337890625,0.0,2794.541259765625,0.8633617758750916,1.0,0.0,3.0,1.0,0.0
18087060,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9716020226478576,0.4180209040641784,0.3754165172576904,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7953090071678162,0.2313054800033569,0.2201968133449554,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8302400708198547,0.264149934053421,0.1855833977460861,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7773362994194031,0.2161546200513839,0.2059687972068786,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6756395697593689,0.1409440040588379,0.6408653855323792,285.0458068847656,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.34326171875,285.0423278808594,1.0,0.382080078125,1.0,1.0,0.0,1.0,-1.9541112184524536,1.9541081190109253,3.0669652915094048e-06,1.49937105178833,0.967803418636322,0.967803418636322,0.0,76.63819122314453,58.0,46107.57421875,0.0,680.7202758789062,1.0,280.9418640136719,283.9765625,296.1470031738281,299.093994140625,293.1499938964844,293.1499938964844,280.6499938964844,31435.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265199661254883,1.0,0.0,0.0,3.635660409927368,3.635683536529541,8.819824302008783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.29052734375,0.0,1483.258056640625,1895.4371337890625,0.0,2716.074462890625,0.8986761569976807,1.0,0.0,3.0,1.0,0.0
18087120,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9716020226478576,0.4180209040641784,0.3754165172576904,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7953090071678162,0.2313054800033569,0.2201968133449554,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8302400708198547,0.264149934053421,0.1855833977460861,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7773362994194031,0.2161546200513839,0.2059687972068786,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6756395697593689,0.1409440040588379,0.6408653855323792,285.0458068847656,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.34326171875,285.0423278808594,1.0,0.382080078125,1.0,1.0,0.0,1.0,-1.9541112184524536,1.9541081190109253,3.0669652915094048e-06,1.49937105178833,0.967803418636322,0.967803418636322,0.0,76.63819122314453,58.0,46107.57421875,0.0,680.7202758789062,1.0,280.9418640136719,283.9765625,296.1470031738281,299.093994140625,293.1499938964844,293.1499938964844,280.6499938964844,31435.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265199661254883,1.0,0.0,0.0,3.635660409927368,3.635683536529541,8.819824302008783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.29052734375,0.0,1483.258056640625,1895.4371337890625,0.0,2716.074462890625,0.8986761569976807,1.0,0.0,3.0,1.0,0.0
18087180,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.997963011264801,0.421894907951355,0.3789119124412536,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8205053806304932,0.2333579659461975,0.2219420671463012,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8545591235160828,0.265589952468872,0.1864925026893615,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8026097416877747,0.2179513275623321,0.2074676156044006,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6984546780586243,0.1422431170940399,0.6454877257347107,284.8901672363281,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3491516113281,284.8968505859375,1.0,0.3767595291137695,1.0,1.0,0.0,1.0,-1.9687576293945312,1.968754529953003,3.111139449174516e-06,1.50984525680542,0.850928783416748,0.850928783416748,0.0,68.83154296875,46.0,46971.0390625,0.0,666.1468505859375,1.0,280.6574401855469,283.8197937011719,296.2175598144531,299.2887878417969,293.1499938964844,293.1499938964844,280.95001220703125,38969.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394848704338074,1.0,0.0,0.0,3.5442464351654053,3.544269800186157,8.381873612961499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.640625,0.0,1440.2423095703125,1895.4371337890625,0.0,2836.902587890625,0.8840072751045227,1.0,0.0,3.0,1.0,0.0
18087240,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.997963011264801,0.421894907951355,0.3789119124412536,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8205053806304932,0.2333579659461975,0.2219420671463012,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8545591235160828,0.265589952468872,0.1864925026893615,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8026097416877747,0.2179513275623321,0.2074676156044006,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6984546780586243,0.1422431170940399,0.6454877257347107,284.8901672363281,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3491516113281,284.8968505859375,1.0,0.3767595291137695,1.0,1.0,0.0,1.0,-1.9687576293945312,1.968754529953003,3.111139449174516e-06,1.50984525680542,0.850928783416748,0.850928783416748,0.0,68.83154296875,46.0,46971.0390625,0.0,666.1468505859375,1.0,280.6574401855469,283.8197937011719,296.2175598144531,299.2887878417969,293.1499938964844,293.1499938964844,280.95001220703125,38969.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394848704338074,1.0,0.0,0.0,3.5442464351654053,3.544269800186157,8.381873612961499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.640625,0.0,1440.2423095703125,1895.4371337890625,0.0,2836.902587890625,0.8840072751045227,1.0,0.0,3.0,1.0,0.0
18087300,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.4251667857170105,0.3694889843463897,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8302227258682251,0.2345598638057708,0.2228356152772903,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8648055791854858,0.2665259838104248,0.186939850449562,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8127450942993164,0.2190072536468505,0.2082342654466629,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7078051567077637,0.1430060714483261,0.6479797959327698,285.0293884277344,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3582763671875,285.0384521484375,1.0,0.3730347752571106,1.0,1.0,0.0,1.0,-1.9619662761688232,1.961963176727295,3.0904359391570324e-06,1.5048673152923584,0.9454925060272216,0.9454925060272216,0.0,65.84078979492188,46.0,46336.6640625,0.0,651.1941528320312,1.0,280.8997497558594,283.9667053222656,296.1546325683594,299.08953857421875,293.1499938964844,293.1499938964844,280.95001220703125,33686.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334130048751831,1.0,0.0,0.0,3.601849317550659,3.601872444152832,8.656540444462735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.0283203125,0.0,1463.1727294921875,1895.4371337890625,0.0,2780.239501953125,0.8950321078300476,1.0,0.0,3.0,1.0,0.0
18087360,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.4306208193302154,0.3549299836158752,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8420484066009521,0.235921248793602,0.2239474654197693,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8775955438613892,0.2676412165164947,0.1875890344381332,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8243277072906494,0.2202112227678299,0.2092016488313675,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7185368537902832,0.1439264565706253,0.6512340903282166,285.02325439453125,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3808898925781,285.0182189941406,1.0,0.3686860203742981,1.0,1.0,0.0,1.0,-1.9527816772460933,1.952778697013855,3.0618548407801427e-06,1.4976484775543213,0.9694936275482178,0.9694936275482178,0.0,62.484352111816406,34.0,46348.25,0.0,632.6036376953125,1.0,280.942138671875,283.94091796875,296.162841796875,299.140380859375,293.1499938964844,293.1499938964844,280.6499938964844,32270.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311741948127747,1.0,0.0,0.0,3.699139356613159,3.699163198471069,9.130503144660906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.40673828125,0.0,1560.248291015625,1895.4371337890625,0.0,2759.379150390625,0.91356760263443,1.0,0.0,3.0,1.0,0.0
18087420,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9990000128746032,0.4444374740123749,0.3219063580036163,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8718329071998596,0.2381221652030944,0.2259037494659423,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.909325361251831,0.2691107392311096,0.1885714828968048,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8522211909294128,0.2221197485923767,0.2108782082796096,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7429764270782471,0.1456227749586105,0.6577596664428711,284.8562927246094,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.442626953125,284.8641357421875,1.0,0.3583106398582458,1.0,1.0,0.0,1.0,-1.9265106916427608,1.9265077114105225,2.9814038953190902e-06,1.477333903312683,0.8226026892662048,0.8226026892662048,0.0,55.2177734375,37.0,46208.0703125,0.0,589.0323486328125,1.0,280.65728759765625,283.7967224121094,296.21417236328125,299.2583923339844,293.1499938964844,293.1499938964844,280.95001220703125,41739.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401291966438293,1.0,0.0,0.0,3.50970196723938,3.509725570678711,8.219279266086232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.93505859375,0.0,1423.90283203125,1895.4371337890625,0.0,2842.92236328125,0.8785064816474915,1.0,0.0,3.0,1.0,0.0
18087480,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9990000128746032,0.4444374740123749,0.3219063580036163,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8718329071998596,0.2381221652030944,0.2259037494659423,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.909325361251831,0.2691107392311096,0.1885714828968048,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8522211909294128,0.2221197485923767,0.2108782082796096,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7429764270782471,0.1456227749586105,0.6577596664428711,284.8562927246094,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.442626953125,284.8641357421875,1.0,0.3583106398582458,1.0,1.0,0.0,1.0,-1.9265106916427608,1.9265077114105225,2.9814038953190902e-06,1.477333903312683,0.8226026892662048,0.8226026892662048,0.0,55.2177734375,37.0,46208.0703125,0.0,589.0323486328125,1.0,280.65728759765625,283.7967224121094,296.21417236328125,299.2583923339844,293.1499938964844,293.1499938964844,280.95001220703125,41739.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401291966438293,1.0,0.0,0.0,3.50970196723938,3.509725570678711,8.219279266086232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.93505859375,0.0,1423.90283203125,1895.4371337890625,0.0,2842.92236328125,0.8785064816474915,1.0,0.0,3.0,1.0,0.0
18087540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.4531452059745788,0.3080772161483764,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8862715363502502,0.239467903971672,0.2269086241722107,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9256267547607422,0.2701367437839508,0.1890615373849868,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8657615184783936,0.2232953757047653,0.2117355614900589,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.754841685295105,0.1467137485742569,0.661526083946228,285.0050354003906,284.95001220703125,296.7983703613281,293.1969909667969,296.7973022460937,297.4847412109375,285.0158996582031,1.0,0.3547220230102539,1.0,1.0,0.0,1.0,-1.91723906993866,1.9172362089157104,2.953059947685688e-06,1.4699941873550415,0.9134889245033264,0.9134889245033264,0.0,52.40639877319336,37.0,45480.53515625,0.0,573.11865234375,1.0,280.8986511230469,283.9572448730469,296.1454772949219,299.0322265625,293.1499938964844,293.1499938964844,280.95001220703125,35160.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310533165931702,1.0,0.0,0.0,3.54357647895813,3.543599367141724,8.378705729228386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.033203125,0.0,1411.8592529296875,1895.4371337890625,0.0,2758.25341796875,0.8836442232131958,1.0,0.0,3.0,1.0,0.0
18087600,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.4621420204639435,0.2959517240524292,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9003286361694336,0.2409996688365936,0.2282047271728515,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9415650367736816,0.271373987197876,0.1898119449615478,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.879122793674469,0.2246431708335876,0.2128637433052063,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7667895555496216,0.1479983031749725,0.6665141582489014,285.00750732421875,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5285949707031,285.0037536621094,1.0,0.3520038425922394,1.0,1.0,0.0,1.0,-1.9124754667282104,1.9124726057052608,2.938588522738428e-06,1.466245174407959,0.936593770980835,0.936593770980835,0.0,50.11930847167969,40.0,45546.203125,0.0,562.2545776367188,1.0,280.94195556640625,283.93804931640625,296.1569519042969,299.0814514160156,293.1499938964844,293.1499938964844,280.6499938964844,33029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265867829322815,1.0,0.0,0.0,3.636538982391357,3.636562347412109,8.824086989989155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.7978515625,0.0,1496.1002197265625,1895.4371337890625,0.0,2716.695556640625,0.8999682664871216,1.0,0.0,3.0,1.0,0.0
18087660,297.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9990000128746032,0.4707220792770386,0.2855565547943115,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.91386878490448,0.2423634380102157,0.2295240759849548,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9554983377456664,0.2723516821861267,0.1905527710914611,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8915702700614929,0.2258297652006149,0.2140117138624191,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7782072424888611,0.1492307335138321,0.6719078421592712,284.8617248535156,284.95001220703125,296.8350524902344,293.2059326171875,296.833984375,297.5700988769531,284.8485412597656,1.0,0.3500318229198456,1.0,1.0,0.0,1.0,-1.9103199243545528,1.9103169441223145,2.9320581234060228e-06,1.4645522832870483,0.8377106785774231,0.8377106785774231,0.0,48.27550506591797,40.0,46184.78125,0.0,554.7244262695312,1.0,280.6976623535156,283.7713928222656,296.23065185546875,299.2969665527344,293.1499938964844,293.1499938964844,280.6499938964844,37748.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327090740203857,1.0,0.0,0.0,3.602135419845581,3.602159261703491,8.657916055199166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.94140625,0.0,1493.477294921875,1895.4371337890625,0.0,2773.678955078125,0.8930744528770447,1.0,0.0,3.0,1.0,0.0
18087720,297.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.4788563549518585,0.277429461479187,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9258661866188048,0.2436128258705139,0.2306625843048095,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9660760164260864,0.2731553614139557,0.191096156835556,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9018654823303224,0.2269026190042495,0.2149868309497833,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7879170775413513,0.1503965109586715,0.6769103407859802,284.884033203125,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.60870361328125,284.89288330078125,1.0,0.3487119972705841,1.0,1.0,0.0,1.0,-1.9097559452056885,1.9097529649734497,2.9303466817509616e-06,1.464106202125549,0.8218345642089844,0.8218345642089844,0.0,46.9058952331543,60.0,45811.8046875,0.0,549.8724975585938,1.0,280.6582336425781,283.8301696777344,296.2252502441406,299.2288513183594,293.1499938964844,293.1499938964844,280.95001220703125,41017.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341154456138611,1.0,0.0,0.0,3.4451353549957275,3.4451584815979004,7.919648510323896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.279296875,0.0,1352.404541015625,1895.4371337890625,0.0,2786.78857421875,0.8644731640815735,1.0,0.0,3.0,1.0,0.0
18087780,297.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9990000128746032,0.4936192631721496,0.2816774249076843,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9249271154403688,0.2469166815280914,0.2335851788520813,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9638619422912598,0.2757145464420318,0.1927084922790527,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9008052349090576,0.2297869473695755,0.2175327390432357,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7886627316474915,0.1532547920942306,0.6891739964485168,285.05279541015625,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.67022705078125,285.05108642578125,1.0,0.3546104729175567,1.0,1.0,0.0,1.0,-1.9380580186843872,1.9380549192428589,3.016055643456639e-06,1.4858722686767578,0.9691781997680664,0.9691781997680664,0.0,48.29201126098633,80.0,46045.98828125,0.0,574.6646728515625,1.0,280.9418029785156,283.9728088378906,296.1894226074219,299.1229248046875,293.1499938964844,293.1499938964844,280.6499938964844,31457.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235052227973938,1.0,0.0,0.0,3.633545160293579,3.633568286895752,8.809564633338596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.60498046875,0.0,1481.10595703125,1895.4371337890625,0.0,2688.072998046875,0.8983156681060791,1.0,0.0,3.0,1.0,0.0
18087840,297.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9990000128746032,0.4936192631721496,0.2816774249076843,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9249271154403688,0.2469166815280914,0.2335851788520813,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9638619422912598,0.2757145464420318,0.1927084922790527,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9008052349090576,0.2297869473695755,0.2175327390432357,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7886627316474915,0.1532547920942306,0.6891739964485168,285.05279541015625,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.67022705078125,285.05108642578125,1.0,0.3546104729175567,1.0,1.0,0.0,1.0,-1.9380580186843872,1.9380549192428589,3.016055643456639e-06,1.4858722686767578,0.9691781997680664,0.9691781997680664,0.0,48.29201126098633,80.0,46045.98828125,0.0,574.6646728515625,1.0,280.9418029785156,283.9728088378906,296.1894226074219,299.1229248046875,293.1499938964844,293.1499938964844,280.6499938964844,31457.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235052227973938,1.0,0.0,0.0,3.633545160293579,3.633568286895752,8.809564633338596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.60498046875,0.0,1481.10595703125,1895.4371337890625,0.0,2688.072998046875,0.8983156681060791,1.0,0.0,3.0,1.0,0.0
18087900,297.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9990000128746032,0.4986061155796051,0.2914974987506866,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9152478575706482,0.2484782934188842,0.2352319806814193,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9539605975151062,0.2768323719501495,0.1936488002538681,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.892289936542511,0.2311404347419738,0.2189783900976181,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7820618748664856,0.1545908004045486,0.6959018707275391,284.91796875,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.6826477050781,284.9051208496094,1.0,0.3603134155273437,1.0,1.0,0.0,1.0,-1.9627649784088133,1.9627618789672847,3.0923406484362204e-06,1.505091428756714,0.8948249816894531,0.8948249816894531,0.0,50.572513580322266,80.0,47375.31640625,0.0,600.4259033203125,1.0,280.69732666015625,283.8016052246094,296.2730407714844,299.3857727050781,293.1499938964844,293.1499938964844,280.6499938964844,34456.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324873447418213,1.0,0.0,0.0,3.662863254547119,3.662887096405029,8.952301300269028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.8369140625,0.0,1535.93701171875,1895.4371337890625,0.0,2771.612060546875,0.9052475690841676,1.0,0.0,3.0,1.0,0.0
18087960,297.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9990000128746032,0.501778244972229,0.3062411844730377,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9010618329048156,0.249879851937294,0.2366988807916641,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9378517866134644,0.2777304053306579,0.1943942606449127,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8791083097457886,0.2323379814624786,0.2202538251876831,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7713050842285156,0.1557370573282241,0.7018658518791199,284.92144775390625,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6808776855469,284.92889404296875,1.0,0.367510586977005,1.0,1.0,0.0,1.0,-1.991814374923706,1.991811156272888,3.1834579203859903e-06,1.52772855758667,0.8826163411140442,0.8826163411140442,0.0,53.91777038574219,100.0,47777.1640625,0.0,633.7391967773438,1.0,280.6574401855469,283.8226318359375,296.2797546386719,299.3789367675781,293.1499938964844,293.1499938964844,280.95001220703125,37110.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380447626113892,1.0,0.0,0.0,3.602430820465088,3.602454662322998,8.659336572236498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.43603515625,0.0,1489.08544921875,1895.4371337890625,0.0,2823.453125,0.8957293629646301,1.0,0.0,3.0,1.0,0.0
18088020,297.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.9990000128746032,0.5051348805427551,0.3446320295333862,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.8697196841239929,0.2534338533878326,0.2401120364665985,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.9003768563270569,0.2804705798625946,0.1963064074516296,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.8491377830505371,0.235422670841217,0.2232434153556823,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.7463094592094421,0.1582764536142349,0.71425461769104,285.14093017578125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6448059082031,285.1453857421875,1.0,0.3856002986431122,1.0,1.0,0.0,1.0,-2.0627713203430176,2.062767744064331,3.4121976568712853e-06,1.5830515623092651,1.0,1.0,0.0,63.171478271484375,118.0,48609.2421875,0.0,722.7540283203125,1.0,280.9430236816406,284.01513671875,296.2477111816406,299.3276672363281,293.1499938964844,293.1499938964844,280.6499938964844,32128.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356727957725525,1.0,0.0,0.0,3.77729845046997,3.777323007583618,9.520414323560544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.10693359375,0.0,1649.4857177734375,1895.4371337890625,0.0,2801.314208984375,0.93088698387146,1.0,0.0,3.0,1.0,0.0
18088080,297.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.9990000128746032,0.5051348805427551,0.3446320295333862,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.8697196841239929,0.2534338533878326,0.2401120364665985,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.9003768563270569,0.2804705798625946,0.1963064074516296,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.8491377830505371,0.235422670841217,0.2232434153556823,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.7463094592094421,0.1582764536142349,0.71425461769104,285.14093017578125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6448059082031,285.1453857421875,1.0,0.3856002986431122,1.0,1.0,0.0,1.0,-2.0627713203430176,2.062767744064331,3.4121976568712853e-06,1.5830515623092651,1.0,1.0,0.0,63.171478271484375,118.0,48609.2421875,0.0,722.7540283203125,1.0,280.9430236816406,284.01513671875,296.2477111816406,299.3276672363281,293.1499938964844,293.1499938964844,280.6499938964844,32128.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356727957725525,1.0,0.0,0.0,3.77729845046997,3.777323007583618,9.520414323560544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.10693359375,0.0,1649.4857177734375,1895.4371337890625,0.0,2801.314208984375,0.93088698387146,1.0,0.0,3.0,1.0,0.0
18088140,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.5031097531318665,0.3900229930877685,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8395183086395264,0.2567004561424255,0.2437540739774704,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8663343191146851,0.2827871143817901,0.1983779519796371,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8204614520072937,0.2382334768772125,0.2264480888843536,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7219344973564148,0.1603884398937225,0.7264100909233093,285.0058898925781,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.57391357421875,285.00860595703125,1.0,0.4065822660923004,1.0,1.0,0.0,1.0,-2.1425883769989014,2.142584562301636,3.68006590178993e-06,1.6454228162765503,1.0,1.0,0.0,75.23321533203125,136.0,51272.66015625,0.0,835.866455078125,1.0,280.6578369140625,283.8286437988281,296.3290100097656,299.63397216796875,293.1499938964844,293.1499938964844,280.3500061035156,33668.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559277653694153,1.0,0.0,0.0,3.864859104156494,3.864884853363037,9.96691142063355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.033203125,0.0,1767.130859375,1895.4371337890625,0.0,2990.819580078125,0.9518905282020568,1.0,0.0,3.0,1.0,0.0
18088200,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.5031097531318665,0.3900229930877685,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8395183086395264,0.2567004561424255,0.2437540739774704,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8663343191146851,0.2827871143817901,0.1983779519796371,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8204614520072937,0.2382334768772125,0.2264480888843536,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7219344973564148,0.1603884398937225,0.7264100909233093,285.0058898925781,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.57391357421875,285.00860595703125,1.0,0.4065822660923004,1.0,1.0,0.0,1.0,-2.1425883769989014,2.142584562301636,3.68006590178993e-06,1.6454228162765503,1.0,1.0,0.0,75.23321533203125,136.0,51272.66015625,0.0,835.866455078125,1.0,280.6578369140625,283.8286437988281,296.3290100097656,299.63397216796875,293.1499938964844,293.1499938964844,280.3500061035156,33668.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559277653694153,1.0,0.0,0.0,3.864859104156494,3.864884853363037,9.96691142063355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.033203125,0.0,1767.130859375,1895.4371337890625,0.0,2990.819580078125,0.9518905282020568,1.0,0.0,3.0,1.0,0.0
18088260,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9990000128746032,0.4960430264472961,0.4403358995914459,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8114294409751892,0.2594814896583557,0.2469261288642883,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8352409601211548,0.2844832241535187,0.1999756395816803,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7911368608474731,0.2405694723129272,0.2292033284902572,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.695891261100769,0.1619114577770233,0.7360205054283142,284.9167785644531,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4709167480469,284.9236755371094,1.0,0.4291515946388244,1.0,1.0,0.0,1.0,-2.2236030101776123,2.2235991954803467,3.96315135731129e-06,1.7087323665618896,0.9378701448440552,0.9378701448440552,0.0,89.92941284179688,124.0,53647.09765625,0.0,968.130615234375,1.0,280.3568115234375,283.699951171875,296.338623046875,299.80694580078125,293.1499938964844,293.1499938964844,280.04998779296875,36955.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750216364860535,1.0,0.0,0.0,3.830251693725586,3.830277681350708,9.789215482669531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.9697265625,0.0,1750.6097412109375,1895.4371337890625,0.0,3169.909423828125,0.9466790556907654,1.0,0.0,3.0,1.0,0.0
18088320,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9990000128746032,0.4960430264472961,0.4403358995914459,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8114294409751892,0.2594814896583557,0.2469261288642883,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8352409601211548,0.2844832241535187,0.1999756395816803,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7911368608474731,0.2405694723129272,0.2292033284902572,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.695891261100769,0.1619114577770233,0.7360205054283142,284.9167785644531,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4709167480469,284.9236755371094,1.0,0.4291515946388244,1.0,1.0,0.0,1.0,-2.2236030101776123,2.2235991954803467,3.96315135731129e-06,1.7087323665618896,0.9378701448440552,0.9378701448440552,0.0,89.92941284179688,124.0,53647.09765625,0.0,968.130615234375,1.0,280.3568115234375,283.699951171875,296.338623046875,299.80694580078125,293.1499938964844,293.1499938964844,280.04998779296875,36955.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750216364860535,1.0,0.0,0.0,3.830251693725586,3.830277681350708,9.789215482669531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.9697265625,0.0,1750.6097412109375,1895.4371337890625,0.0,3169.909423828125,0.9466790556907654,1.0,0.0,3.0,1.0,0.0
18088380,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9789412021636964,0.4916409254074096,0.4430828690528869,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.791195809841156,0.2621428072452545,0.2498672157526016,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8148559331893921,0.2860652804374695,0.2013917863368988,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7711158990859985,0.2427628934383392,0.231711208820343,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6775040626525879,0.1632394045591354,0.7440569400787354,284.8766784667969,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.39697265625,284.8846435546875,1.0,0.4398633539676666,1.0,1.0,0.0,1.0,-2.244821310043335,2.2448174953460693,4.040671228722204e-06,1.7262001037597656,0.8519927263259888,0.8519927263259888,0.0,101.38502502441406,112.0,54437.80859375,0.0,1033.3475341796875,1.0,280.0569763183594,283.6416320800781,296.32061767578125,299.8672790527344,293.1499938964844,293.1499938964844,280.3500061035156,41267.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882303237915039,1.0,0.0,0.0,3.6237285137176514,3.623753309249878,8.762027050579491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.6123046875,0.0,1543.268310546875,1895.4371337890625,0.0,3293.653564453125,0.9042930603027344,1.0,0.0,3.0,1.0,0.0
18088440,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9789412021636964,0.4916409254074096,0.4430828690528869,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.791195809841156,0.2621428072452545,0.2498672157526016,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8148559331893921,0.2860652804374695,0.2013917863368988,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7711158990859985,0.2427628934383392,0.231711208820343,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6775040626525879,0.1632394045591354,0.7440569400787354,284.8766784667969,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.39697265625,284.8846435546875,1.0,0.4398633539676666,1.0,1.0,0.0,1.0,-2.244821310043335,2.2448174953460693,4.040671228722204e-06,1.7262001037597656,0.8519927263259888,0.8519927263259888,0.0,101.38502502441406,112.0,54437.80859375,0.0,1033.3475341796875,1.0,280.0569763183594,283.6416320800781,296.32061767578125,299.8672790527344,293.1499938964844,293.1499938964844,280.3500061035156,41267.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882303237915039,1.0,0.0,0.0,3.6237285137176514,3.623753309249878,8.762027050579491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.6123046875,0.0,1543.268310546875,1895.4371337890625,0.0,3293.653564453125,0.9042930603027344,1.0,0.0,3.0,1.0,0.0
18088500,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9754992723464966,0.4930956065654754,0.4434612989425659,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7894396185874939,0.2638395130634308,0.2513470947742462,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8125818371772766,0.2873061299324035,0.2021360993385315,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7692970633506775,0.2441949248313903,0.2329557985067367,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6757921576499939,0.1641955524682998,0.7479631304740906,285.0317077636719,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3932800292969,285.040771484375,1.0,0.4424077570438385,1.0,1.0,0.0,1.0,-2.2541608810424805,2.254156827926636,4.074369826412294e-06,1.733495593070984,0.9555488228797911,0.9555488228797911,0.0,103.37322235107422,112.0,54011.63671875,0.0,1050.6895751953125,1.0,280.3017272949219,283.80059814453125,296.2537841796875,299.6537170410156,293.1499938964844,293.1499938964844,280.3500061035156,34557.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882137656211853,1.0,0.0,0.0,3.679657220840454,3.679681301116944,9.03458101220167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.9111328125,0.0,1555.537109375,1895.4371337890625,0.0,3236.6103515625,0.913325011730194,1.0,0.0,3.0,1.0,0.0
