time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088560,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9777026176452636,0.495381087064743,0.4451947510242462,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7922083139419556,0.265744000673294,0.2530526518821716,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8147181868553162,0.2887810170650482,0.2030931711196899,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7717958092689514,0.2458223402500152,0.2344047576189041,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6781303286552429,0.1653574407100677,0.752699077129364,285.0435485839844,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3974609375,285.04217529296875,1.0,0.443783164024353,1.0,1.0,0.0,1.0,-2.2668678760528564,2.266863822937012,4.1205776142305695e-06,1.7434900999069214,0.9948331117630004,0.9948331117630004,0.0,103.27472686767578,100.0,54439.03515625,0.0,1063.686279296875,1.0,280.3431396484375,283.7925109863281,296.26519775390625,299.7252197265625,293.1499938964844,293.1499938964844,280.04998779296875,32586.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880561113357544,1.0,0.0,0.0,3.774015426635742,3.7740399837493896,9.503872888672048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.6640625,0.0,1649.157470703125,1895.4371337890625,0.0,3221.8388671875,0.9307913184165956,1.0,0.0,3.0,1.0,0.0
18088620,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9885678887367249,0.4987956583499908,0.4483549296855926,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8040899634361267,0.2690263092517853,0.2561262547969818,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8247664570808411,0.2909820079803467,0.20465649664402,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7829543948173523,0.2485811412334442,0.2369794100522995,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6886364221572876,0.1674768477678299,0.7616885304450989,284.9038391113281,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3942565917969,284.9087219238281,1.0,0.4437710642814636,1.0,1.0,0.0,1.0,-2.2901291847229004,2.290125131607056,4.206166522635613e-06,1.761947751045227,0.8928295373916626,0.8928295373916626,0.0,99.76386260986328,88.0,55644.93359375,0.0,1074.7952880859375,1.0,280.0563049316406,283.6378173828125,296.3283996582031,299.93048095703125,293.1499938964844,293.1499938964844,280.3500061035156,38059.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919879198074341,1.0,0.0,0.0,3.709625720977783,3.7096505165100098,9.182342068925208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.5849609375,0.0,1616.181396484375,1895.4371337890625,0.0,3328.793212890625,0.9201642870903016,1.0,0.0,3.0,1.0,0.0
18088680,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9885678887367249,0.4987956583499908,0.4483549296855926,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8040899634361267,0.2690263092517853,0.2561262547969818,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8247664570808411,0.2909820079803467,0.20465649664402,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7829543948173523,0.2485811412334442,0.2369794100522995,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6886364221572876,0.1674768477678299,0.7616885304450989,284.9038391113281,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3942565917969,284.9087219238281,1.0,0.4437710642814636,1.0,1.0,0.0,1.0,-2.2901291847229004,2.290125131607056,4.206166522635613e-06,1.761947751045227,0.8928295373916626,0.8928295373916626,0.0,99.76386260986328,88.0,55644.93359375,0.0,1074.7952880859375,1.0,280.0563049316406,283.6378173828125,296.3283996582031,299.93048095703125,293.1499938964844,293.1499938964844,280.3500061035156,38059.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919879198074341,1.0,0.0,0.0,3.709625720977783,3.7096505165100098,9.182342068925208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.5849609375,0.0,1616.181396484375,1895.4371337890625,0.0,3328.793212890625,0.9201642870903016,1.0,0.0,3.0,1.0,0.0
18088740,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9990000128746032,0.5043755769729614,0.4455496072769165,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8211268186569214,0.2729647755622864,0.2593578696250915,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8403618335723877,0.293929785490036,0.206323891878128,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8001240491867065,0.2519325613975525,0.2396778315305709,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7046422362327576,0.1701127737760543,0.7714806199073792,285.0722045898437,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4076843261719,285.071044921875,1.0,0.4409786164760589,1.0,1.0,0.0,1.0,-2.30586314201355,2.305858850479126,4.26555425292463e-06,1.774978518486023,1.0,1.0,0.0,93.83053588867188,76.0,55431.9296875,0.0,1069.2412109375,1.0,280.343505859375,283.7975769042969,296.2915954589844,299.81756591796875,293.1499938964844,293.1499938964844,280.04998779296875,33165.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858752250671387,1.0,0.0,0.0,3.837324380874634,3.8373496532440186,9.825400866247946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.4189453125,0.0,1729.4390869140625,1895.4371337890625,0.0,3271.61279296875,0.9452234506607056,1.0,0.0,3.0,1.0,0.0
18088800,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9990000128746032,0.5043755769729614,0.4455496072769165,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8211268186569214,0.2729647755622864,0.2593578696250915,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8403618335723877,0.293929785490036,0.206323891878128,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8001240491867065,0.2519325613975525,0.2396778315305709,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7046422362327576,0.1701127737760543,0.7714806199073792,285.0722045898437,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4076843261719,285.071044921875,1.0,0.4409786164760589,1.0,1.0,0.0,1.0,-2.30586314201355,2.305858850479126,4.26555425292463e-06,1.774978518486023,1.0,1.0,0.0,93.83053588867188,76.0,55431.9296875,0.0,1069.2412109375,1.0,280.343505859375,283.7975769042969,296.2915954589844,299.81756591796875,293.1499938964844,293.1499938964844,280.04998779296875,33165.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858752250671387,1.0,0.0,0.0,3.837324380874634,3.8373496532440186,9.825400866247946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.4189453125,0.0,1729.4390869140625,1895.4371337890625,0.0,3271.61279296875,0.9452234506607056,1.0,0.0,3.0,1.0,0.0
18088860,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.5097084045410156,0.4306872487068176,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8320122957229614,0.2752642631530761,0.2615485191345215,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8510088920593262,0.29549241065979,0.2074719816446304,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.811430037021637,0.2538685500621795,0.241515964269638,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7150610685348511,0.1717237383127212,0.7784253358840942,284.8883972167969,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.42596435546875,284.88262939453125,1.0,0.4376561939716339,1.0,1.0,0.0,1.0,-2.304379940032959,2.3043758869171143,4.260050445736852e-06,1.7738142013549805,0.9216237664222716,0.9216237664222716,0.0,89.92544555664062,76.0,56427.1484375,0.0,1051.4835205078125,1.0,280.0751647949219,283.59234619140625,296.3584289550781,300.04571533203125,293.1499938964844,293.1499938964844,280.04998779296875,36283.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951845169067383,1.0,0.0,0.0,3.840428590774536,3.840454339981079,9.841304517976823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.732421875,0.0,1757.7650146484375,1895.4371337890625,0.0,3358.656982421875,0.9466691613197328,1.0,0.0,3.0,1.0,0.0
18088920,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.5133547782897949,0.4218931198120117,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8384321928024292,0.2764351367950439,0.2625884711742401,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8573529124259949,0.2962069809436798,0.2079301923513412,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8177308440208435,0.2548383474349975,0.2423679828643798,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7207944393157959,0.1725617051124572,0.7818170785903931,284.88702392578125,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4392395019531,284.8896484375,1.0,0.4353059828281402,1.0,1.0,0.0,1.0,-2.3007166385650635,2.30071234703064,4.246776370564476e-06,1.7711105346679688,0.904373586177826,0.904373586177826,0.0,87.5979232788086,64.0,56235.72265625,0.0,1038.46630859375,1.0,280.0566711425781,283.60308837890625,296.3478088378906,299.9999084472656,293.1499938964844,293.1499938964844,279.75,38096.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967940807342529,1.0,0.0,0.0,3.7875356674194336,3.787561416625977,9.572089538778528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.09375,0.0,1707.910888671875,1895.4371337890625,0.0,3373.68212890625,0.9372441172599792,1.0,0.0,3.0,1.0,0.0
18088980,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.5263797640800476,0.3933263123035431,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8604934215545654,0.2797672152519226,0.2653945088386535,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8793529868125916,0.2982629835605621,0.2091103494167328,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8382472991943359,0.2575867176055908,0.2446364760398864,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7393283247947693,0.1749970316886901,0.7911474704742432,284.8766784667969,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.494873046875,284.88165283203125,1.0,0.4273355901241302,1.0,1.0,0.0,1.0,-2.285128116607666,2.2851240634918213,4.190082108834758e-06,1.759346842765808,0.8219121694564819,0.8219121694564819,0.0,80.2394790649414,67.0,55973.78515625,0.0,993.4335327148438,1.0,279.7578430175781,283.5942687988281,296.3336181640625,299.9819030761719,293.1499938964844,293.1499938964844,280.04998779296875,42321.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901288628578186,1.0,0.0,0.0,3.485234498977661,3.485258102416992,8.105079700726492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.28662109375,0.0,1402.63330078125,1895.4371337890625,0.0,3415.59326171875,0.8752834796905518,1.0,0.0,3.0,1.0,0.0
18089040,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.5263797640800476,0.3933263123035431,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8604934215545654,0.2797672152519226,0.2653945088386535,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8793529868125916,0.2982629835605621,0.2091103494167328,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8382472991943359,0.2575867176055908,0.2446364760398864,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7393283247947693,0.1749970316886901,0.7911474704742432,284.8766784667969,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.494873046875,284.88165283203125,1.0,0.4273355901241302,1.0,1.0,0.0,1.0,-2.285128116607666,2.2851240634918213,4.190082108834758e-06,1.759346842765808,0.8219121694564819,0.8219121694564819,0.0,80.2394790649414,67.0,55973.78515625,0.0,993.4335327148438,1.0,279.7578430175781,283.5942687988281,296.3336181640625,299.9819030761719,293.1499938964844,293.1499938964844,280.04998779296875,42321.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901288628578186,1.0,0.0,0.0,3.485234498977661,3.485258102416992,8.105079700726492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.28662109375,0.0,1402.63330078125,1895.4371337890625,0.0,3415.59326171875,0.8752834796905518,1.0,0.0,3.0,1.0,0.0
18089100,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.5347347855567932,0.3812878727912903,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8712802529335022,0.2818488478660583,0.2670721113681793,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8899368643760681,0.299783319234848,0.2099346369504928,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8480671644210815,0.2593406140804291,0.2460194081068039,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7483077645301819,0.1765423566102981,0.7968990206718445,285.0083923339844,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5368957519531,285.0155944824219,1.0,0.4249894320964813,1.0,1.0,0.0,1.0,-2.282228469848633,2.282224178314209,4.179416464467067e-06,1.7570651769638062,0.905451476573944,0.905451476573944,0.0,77.38766479492188,67.0,55327.0078125,0.0,979.3613891601562,1.0,279.99810791015625,283.7363586425781,296.2785949707031,299.7644958496094,293.1499938964844,293.1499938964844,280.04998779296875,35400.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926361799240112,1.0,0.0,0.0,3.5299105644226074,3.529933214187622,8.31420436497865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.7470703125,0.0,1399.2869873046875,1895.4371337890625,0.0,3334.851806640625,0.8806756138801575,1.0,0.0,3.0,1.0,0.0
18089160,297.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.5432509183883667,0.3709043860435486,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8816613554954529,0.2840821146965027,0.2690429091453552,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8999909162521362,0.3014644682407379,0.2110079973936081,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8575556874275208,0.261236697435379,0.2476756423711776,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7571169137954712,0.1782447099685669,0.8038297295570374,285.003662109375,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5797424316406,285.00146484375,1.0,0.4234795272350311,1.0,1.0,0.0,1.0,-2.283721923828125,2.283717632293701,4.185037141724024e-06,1.7583141326904297,0.9229573011398317,0.9229573011398317,0.0,75.12113952636719,70.0,55534.15234375,0.0,972.0773315429688,1.0,280.0418395996094,283.7181396484375,296.2974853515625,299.8305358886719,293.1499938964844,293.1499938964844,279.75,33498.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889669179916382,1.0,0.0,0.0,3.6120238304138175,3.612046957015991,8.70551559728483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.5263671875,0.0,1472.8062744140625,1895.4371337890625,0.0,3300.544677734375,0.8947870135307312,1.0,0.0,3.0,1.0,0.0
18089220,297.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.5585072040557861,0.3559666872024536,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.898371696472168,0.2880180776119232,0.272749125957489,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9164184927940368,0.3041054606437683,0.2128789275884628,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8729673027992249,0.2645289599895477,0.2507720589637756,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7718712687492371,0.1813876628875732,0.8176083564758301,284.9161376953125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.643310546875,284.9208374023437,1.0,0.4224949181079864,1.0,1.0,0.0,1.0,-2.2927441596984863,2.2927398681640625,4.218932645017048e-06,1.7657774686813354,0.8418968915939331,0.8418968915939331,0.0,72.19220733642578,73.0,56150.55078125,0.0,969.8959350585938,1.0,279.75811767578125,283.6252746582031,296.3637390136719,299.9990234375,293.1499938964844,293.1499938964844,280.04998779296875,39077.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958984017372131,1.0,0.0,0.0,3.468769788742065,3.468792676925659,8.028682145777566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.87548828125,0.0,1362.6160888671875,1895.4371337890625,0.0,3365.322021484375,0.8683018088340759,1.0,0.0,3.0,1.0,0.0
18089280,297.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.5585072040557861,0.3559666872024536,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.898371696472168,0.2880180776119232,0.272749125957489,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9164184927940368,0.3041054606437683,0.2128789275884628,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8729673027992249,0.2645289599895477,0.2507720589637756,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7718712687492371,0.1813876628875732,0.8176083564758301,284.9161376953125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.643310546875,284.9208374023437,1.0,0.4224949181079864,1.0,1.0,0.0,1.0,-2.2927441596984863,2.2927398681640625,4.218932645017048e-06,1.7657774686813354,0.8418968915939331,0.8418968915939331,0.0,72.19220733642578,73.0,56150.55078125,0.0,969.8959350585938,1.0,279.75811767578125,283.6252746582031,296.3637390136719,299.9990234375,293.1499938964844,293.1499938964844,280.04998779296875,39077.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958984017372131,1.0,0.0,0.0,3.468769788742065,3.468792676925659,8.028682145777566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.87548828125,0.0,1362.6160888671875,1895.4371337890625,0.0,3365.322021484375,0.8683018088340759,1.0,0.0,3.0,1.0,0.0
18089340,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.5736745595932007,0.3458344638347626,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9123714566230774,0.2925577759742737,0.2767672836780548,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9302855134010316,0.3074341416358948,0.2149846851825714,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8855854868888855,0.2683629393577575,0.2541421055793762,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7843078970909119,0.1849506646394729,0.8325782418251038,285.0348815917969,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7001037597656,285.031982421875,1.0,0.4236869215965271,1.0,1.0,0.0,1.0,-2.3099524974823,2.309948205947876,4.283555426809471e-06,1.779770016670227,0.9607685208320618,0.9607685208320618,0.0,70.63030242919922,91.0,56238.4609375,0.0,981.5007934570312,1.0,280.04205322265625,283.73101806640625,296.3423767089844,299.91082763671875,293.1499938964844,293.1499938964844,279.75,31914.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882730007171631,1.0,0.0,0.0,3.6470558643341056,3.6470792293548575,8.875200023794605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.583984375,0.0,1499.3499755859375,1895.4371337890625,0.0,3294.052734375,0.9014834761619568,1.0,0.0,3.0,1.0,0.0
18089400,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.5736745595932007,0.3458344638347626,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9123714566230774,0.2925577759742737,0.2767672836780548,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9302855134010316,0.3074341416358948,0.2149846851825714,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8855854868888855,0.2683629393577575,0.2541421055793762,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7843078970909119,0.1849506646394729,0.8325782418251038,285.0348815917969,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7001037597656,285.031982421875,1.0,0.4236869215965271,1.0,1.0,0.0,1.0,-2.3099524974823,2.309948205947876,4.283555426809471e-06,1.779770016670227,0.9607685208320618,0.9607685208320618,0.0,70.63030242919922,91.0,56238.4609375,0.0,981.5007934570312,1.0,280.04205322265625,283.73101806640625,296.3423767089844,299.91082763671875,293.1499938964844,293.1499938964844,279.75,31914.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882730007171631,1.0,0.0,0.0,3.6470558643341056,3.6470792293548575,8.875200023794605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.583984375,0.0,1499.3499755859375,1895.4371337890625,0.0,3294.052734375,0.9014834761619568,1.0,0.0,3.0,1.0,0.0
18089460,297.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9990000128746032,0.5852161049842834,0.3549852073192596,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9084681272506714,0.296623945236206,0.2808226644992828,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9243135452270508,0.3101268410682678,0.2170554250478744,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8817307353019714,0.2717536091804504,0.2575551271438598,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7822476625442505,0.1882054507732391,0.8480578064918518,284.92462158203125,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7202453613281,284.9302062988281,1.0,0.4322939217090606,1.0,1.0,0.0,1.0,-2.3509750366210938,2.350970506668091,4.4372782213031314e-06,1.811788439750672,0.8782303333282471,0.8782303333282471,0.0,73.79766082763672,109.0,57717.7265625,0.0,1037.3516845703125,1.0,279.7574462890625,283.602783203125,296.4103698730469,300.1315002441406,293.1499938964844,293.1499938964844,280.04998779296875,37368.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995198607444763,1.0,0.0,0.0,3.5845017433166504,3.584525346755981,8.573356922170206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.76318359375,0.0,1471.5640869140625,1895.4371337890625,0.0,3399.1083984375,0.8922896981239319,1.0,0.0,3.0,1.0,0.0
18089520,297.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9990000128746032,0.5852161049842834,0.3549852073192596,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9084681272506714,0.296623945236206,0.2808226644992828,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9243135452270508,0.3101268410682678,0.2170554250478744,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8817307353019714,0.2717536091804504,0.2575551271438598,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7822476625442505,0.1882054507732391,0.8480578064918518,284.92462158203125,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7202453613281,284.9302062988281,1.0,0.4322939217090606,1.0,1.0,0.0,1.0,-2.3509750366210938,2.350970506668091,4.4372782213031314e-06,1.811788439750672,0.8782303333282471,0.8782303333282471,0.0,73.79766082763672,109.0,57717.7265625,0.0,1037.3516845703125,1.0,279.7574462890625,283.602783203125,296.4103698730469,300.1315002441406,293.1499938964844,293.1499938964844,280.04998779296875,37368.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995198607444763,1.0,0.0,0.0,3.5845017433166504,3.584525346755981,8.573356922170206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.76318359375,0.0,1471.5640869140625,1895.4371337890625,0.0,3399.1083984375,0.8922896981239319,1.0,0.0,3.0,1.0,0.0
18089580,297.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9990000128746032,0.5929287672042847,0.3785667717456817,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8932366967201233,0.301365852355957,0.285266250371933,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9058645963668824,0.3136245012283325,0.2194419056177139,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8670247197151184,0.2757559716701507,0.2613213062286377,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7703306674957275,0.1917570829391479,0.8643739819526672,285.0963439941406,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.707275390625,285.0981140136719,1.0,0.4461532533168793,1.0,1.0,0.0,1.0,-2.411618709564209,2.411614179611206,4.6696186473127455e-06,1.8590590953826904,1.0,1.0,0.0,80.84114074707031,112.0,58481.87890625,0.0,1132.92724609375,1.0,280.0428161621094,283.7525939941406,296.3889465332031,300.0827331542969,293.1499938964844,293.1499938964844,279.75,31944.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961650729179382,1.0,0.0,0.0,3.7662253379821777,3.766249656677246,9.464678782933332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.4892578125,0.0,1635.05322265625,1895.4371337890625,0.0,3367.8115234375,0.928256630897522,1.0,0.0,3.0,1.0,0.0
18089640,297.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9990000128746032,0.5929287672042847,0.3785667717456817,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8932366967201233,0.301365852355957,0.285266250371933,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9058645963668824,0.3136245012283325,0.2194419056177139,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8670247197151184,0.2757559716701507,0.2613213062286377,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7703306674957275,0.1917570829391479,0.8643739819526672,285.0963439941406,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.707275390625,285.0981140136719,1.0,0.4461532533168793,1.0,1.0,0.0,1.0,-2.411618709564209,2.411614179611206,4.6696186473127455e-06,1.8590590953826904,1.0,1.0,0.0,80.84114074707031,112.0,58481.87890625,0.0,1132.92724609375,1.0,280.0428161621094,283.7525939941406,296.3889465332031,300.0827331542969,293.1499938964844,293.1499938964844,279.75,31944.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961650729179382,1.0,0.0,0.0,3.7662253379821777,3.766249656677246,9.464678782933332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.4892578125,0.0,1635.05322265625,1895.4371337890625,0.0,3367.8115234375,0.928256630897522,1.0,0.0,3.0,1.0,0.0
18089700,297.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9990000128746032,0.5951704978942871,0.3890261650085449,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.887402355670929,0.3035998046398163,0.2875995337963104,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8991632461547852,0.3151942193508148,0.220725804567337,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8613768815994263,0.277636855840683,0.2633104026317596,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7657778263092041,0.1933969110250473,0.8726678490638733,284.97125244140625,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6872253417969,284.9604187011719,1.0,0.4523364603519439,1.0,1.0,0.0,1.0,-2.4408955574035645,2.4408907890319824,4.784403699886752e-06,1.8820961713790887,0.9774665832519532,0.9774665832519532,0.0,84.1745834350586,112.0,60208.05078125,0.0,1180.3922119140625,1.0,279.7942810058594,283.5840759277344,296.456298828125,300.3627624511719,293.1499938964844,293.1499938964844,279.75,33129.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057270884513856,1.0,0.0,0.0,3.814267873764038,3.814293146133423,9.707684966997476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.0380859375,0.0,1701.2762451171875,1895.4371337890625,0.0,3456.908203125,0.9397234916687012,1.0,0.0,3.0,1.0,0.0
18089760,297.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,0.5967667102813721,0.3989103436470032,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8819496035575867,0.3055693209171295,0.2896352708339691,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8928596377372742,0.3164555430412292,0.22174634039402,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8561326861381531,0.2792761027812958,0.2650284171104431,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7614967226982117,0.1948154866695404,0.8798454999923706,284.9452819824219,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6625366210937,284.9477844238281,1.0,0.4581422209739685,1.0,1.0,0.0,1.0,-2.467133045196533,2.467128038406372,4.888353487331187e-06,1.9026662111282349,0.9593982696533204,0.9593982696533204,0.0,87.34547424316406,115.0,60767.71484375,0.0,1224.60009765625,1.0,279.7563171386719,283.56109619140625,296.45819091796875,300.3670654296875,293.1499938964844,293.1499938964844,279.45001220703125,34954.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91167014837265,1.0,0.0,0.0,3.81636095046997,3.816386461257935,9.7183419711655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.24609375,0.0,1718.068603515625,1895.4371337890625,0.0,3512.0966796875,0.941785454750061,1.0,0.0,3.0,1.0,0.0
18089820,297.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.5993507504463196,0.4169756770133972,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8725935220718384,0.3093456625938415,0.2933789193630218,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8818320631980896,0.3188215494155884,0.2235240936279297,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8471719622612,0.2824011445045471,0.268160730600357,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7540761232376099,0.1974218338727951,0.8925639390945435,284.9013061523437,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.61480712890625,284.9071960449219,1.0,0.4687069356441498,1.0,1.0,0.0,1.0,-2.514520168304444,2.5145151615142822,5.07899221702246e-06,1.939810037612915,0.8851214647293091,0.8851214647293091,0.0,93.29727935791016,118.0,62223.6640625,0.0,1307.615966796875,1.0,279.4568786621094,283.4877319335937,296.4586486816406,300.4753723144531,293.1499938964844,293.1499938964844,279.75,38837.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236039519309998,1.0,0.0,0.0,3.68585467338562,3.685879468917847,9.065039989764044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.4169921875,0.0,1594.867919921875,1895.4371337890625,0.0,3622.3798828125,0.9162316918373108,1.0,0.0,3.0,1.0,0.0
18089880,297.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.5993507504463196,0.4169756770133972,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8725935220718384,0.3093456625938415,0.2933789193630218,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8818320631980896,0.3188215494155884,0.2235240936279297,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8471719622612,0.2824011445045471,0.268160730600357,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7540761232376099,0.1974218338727951,0.8925639390945435,284.9013061523437,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.61480712890625,284.9071960449219,1.0,0.4687069356441498,1.0,1.0,0.0,1.0,-2.514520168304444,2.5145151615142822,5.07899221702246e-06,1.939810037612915,0.8851214647293091,0.8851214647293091,0.0,93.29727935791016,118.0,62223.6640625,0.0,1307.615966796875,1.0,279.4568786621094,283.4877319335937,296.4586486816406,300.4753723144531,293.1499938964844,293.1499938964844,279.75,38837.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236039519309998,1.0,0.0,0.0,3.68585467338562,3.685879468917847,9.065039989764044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.4169921875,0.0,1594.867919921875,1895.4371337890625,0.0,3622.3798828125,0.9162316918373108,1.0,0.0,3.0,1.0,0.0
18089940,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9990000128746032,0.6038114428520203,0.4305786490440368,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8675093054771423,0.3140872716903686,0.2977220416069031,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8753462433815002,0.3223470747470855,0.2258542478084564,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8422093391418457,0.2864223718643188,0.2718431055545807,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7501047253608704,0.2006227225065231,0.9066974520683287,285.0768127441406,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5920104980469,285.0781555175781,1.0,0.4782827496528625,1.0,1.0,0.0,1.0,-2.560287475585937,2.5602822303771973,5.266568678052863e-06,1.9756450653076167,1.0,1.0,0.0,98.2725830078125,121.0,62589.6875,0.0,1387.1861572265625,1.0,279.743408203125,283.64862060546875,296.4247436523437,300.3862609863281,293.1499938964844,293.1499938964844,279.45001220703125,33026.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193809628486632,1.0,0.0,0.0,3.829265594482422,3.829290866851807,9.784176882021711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.6767578125,0.0,1718.563720703125,1895.4371337890625,0.0,3583.444580078125,0.9432759881019592,1.0,0.0,3.0,1.0,0.0
18090000,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9990000128746032,0.6038114428520203,0.4305786490440368,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8675093054771423,0.3140872716903686,0.2977220416069031,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8753462433815002,0.3223470747470855,0.2258542478084564,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8422093391418457,0.2864223718643188,0.2718431055545807,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7501047253608704,0.2006227225065231,0.9066974520683287,285.0768127441406,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5920104980469,285.0781555175781,1.0,0.4782827496528625,1.0,1.0,0.0,1.0,-2.560287475585937,2.5602822303771973,5.266568678052863e-06,1.9756450653076167,1.0,1.0,0.0,98.2725830078125,121.0,62589.6875,0.0,1387.1861572265625,1.0,279.743408203125,283.64862060546875,296.4247436523437,300.3862609863281,293.1499938964844,293.1499938964844,279.45001220703125,33026.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193809628486632,1.0,0.0,0.0,3.829265594482422,3.829290866851807,9.784176882021711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.6767578125,0.0,1718.563720703125,1895.4371337890625,0.0,3583.444580078125,0.9432759881019592,1.0,0.0,3.0,1.0,0.0
18090060,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.6062047481536865,0.4384233355522156,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8651252388954163,0.3168365359306335,0.3006555140018463,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8720788359642029,0.3242096304893493,0.2274357229471206,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8398430943489075,0.288723737001419,0.2743397951126098,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7482966184616089,0.2024661153554916,0.9162706136703492,284.92657470703125,284.95001220703125,297.57379150390625,293.4349670410156,297.57305908203125,297.57379150390625,284.9245910644531,1.0,0.4842691421508789,1.0,1.0,0.0,1.0,-2.5896453857421875,2.589639902114868,5.3889416449237615e-06,1.998749852180481,0.9510534405708312,0.9510534405708312,0.0,101.31338500976562,121.0,64306.171875,0.0,1438.94140625,1.0,279.4723205566406,283.46539306640625,296.4896240234375,300.6510925292969,293.1499938964844,293.1499938964844,279.45001220703125,35252.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295077323913574,1.0,0.0,0.0,3.852677345275879,3.852703332901001,9.904181297315515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.7265625,0.0,1764.662841796875,1895.4371337890625,0.0,3676.628173828125,0.9493770599365234,1.0,0.0,3.0,1.0,0.0
18090120,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.6070653200149536,0.4428000748157501,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8634270429611206,0.3180052638053894,0.301866739988327,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8699072003364563,0.3249146938323974,0.2280091196298599,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.838187575340271,0.2896725833415985,0.2753451764583587,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.7469258308410645,0.2032010108232498,0.9200997948646544,284.9330749511719,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5621643066406,284.9359741210937,1.0,0.4871170818805694,1.0,1.0,0.0,1.0,-2.60286021232605,2.6028547286987305,5.444581347546773e-06,2.0091969966888428,0.9505435824394226,0.9505435824394226,0.0,102.92188262939452,124.0,64552.11328125,0.0,1463.6517333984375,1.0,279.4560546875,283.4710693359375,296.484375,300.63751220703125,293.1499938964844,293.1499938964844,279.1499938964844,35982.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931893229484558,1.0,0.0,0.0,3.840939998626709,3.840965986251831,9.843926136454684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.498046875,0.0,1756.014892578125,1895.4371337890625,0.0,3698.482666015625,0.948060154914856,1.0,0.0,3.0,1.0,0.0
18090180,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.6087842583656311,0.4560393691062927,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.858027458190918,0.3211335837841034,0.3050367534160614,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8631307482719421,0.3266709148883819,0.2293864637613296,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8329015970230103,0.2921345233917236,0.277896374464035,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.742341160774231,0.204981043934822,0.9293025135993958,284.9020080566406,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.52459716796875,284.90673828125,1.0,0.4950563907623291,1.0,1.0,0.0,1.0,-2.638361930847168,2.638356208801269,5.5957921176741365e-06,2.0374181270599365,0.8810562491416931,0.8810562491416931,0.0,107.7183074951172,127.0,65694.0546875,0.0,1533.3123779296875,1.0,279.1568603515625,283.4120788574219,296.4847717285156,300.72442626953125,293.1499938964844,293.1499938964844,279.45001220703125,39248.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409695267677308,1.0,0.0,0.0,3.687142372131348,3.687167167663574,9.071374620361894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.43359375,0.0,1599.4420166015625,1895.4371337890625,0.0,3781.2568359375,0.9169111847877502,1.0,0.0,3.0,1.0,0.0
18090240,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.6087842583656311,0.4560393691062927,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.858027458190918,0.3211335837841034,0.3050367534160614,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8631307482719421,0.3266709148883819,0.2293864637613296,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8329015970230103,0.2921345233917236,0.277896374464035,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.742341160774231,0.204981043934822,0.9293025135993958,284.9020080566406,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.52459716796875,284.90673828125,1.0,0.4950563907623291,1.0,1.0,0.0,1.0,-2.638361930847168,2.638356208801269,5.5957921176741365e-06,2.0374181270599365,0.8810562491416931,0.8810562491416931,0.0,107.7183074951172,127.0,65694.0546875,0.0,1533.3123779296875,1.0,279.1568603515625,283.4120788574219,296.4847717285156,300.72442626953125,293.1499938964844,293.1499938964844,279.45001220703125,39248.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409695267677308,1.0,0.0,0.0,3.687142372131348,3.687167167663574,9.071374620361894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.43359375,0.0,1599.4420166015625,1895.4371337890625,0.0,3781.2568359375,0.9169111847877502,1.0,0.0,3.0,1.0,0.0
18090300,297.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.610187292098999,0.4619172215461731,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8559455275535583,0.322984516620636,0.3066835701465606,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8604391813278198,0.3279227316379547,0.2301587611436844,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8308079838752747,0.2936144769191742,0.27921062707901,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7404646873474121,0.2059911638498306,0.9336996078491212,285.04742431640625,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5128479003906,285.0531921386719,1.0,0.4987633526325226,1.0,1.0,0.0,1.0,-2.6551942825317383,2.65518856048584,5.668253379553789e-06,2.050819635391236,0.9853519201278688,0.9853519201278688,0.0,109.9265594482422,127.0,65371.71875,0.0,1566.647705078125,1.0,279.40313720703125,283.5611572265625,296.4389343261719,300.5377502441406,293.1499938964844,293.1499938964844,279.45001220703125,33834.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360963106155396,1.0,0.0,0.0,3.750344753265381,3.750369310379028,9.385029784425568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.34765625,0.0,1631.052490234375,1895.4371337890625,0.0,3736.89013671875,0.9282164573669434,1.0,0.0,3.0,1.0,0.0
18090360,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.6116921305656433,0.4679441452026367,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.85404372215271,0.3249116241931915,0.3085714280605316,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8579910397529602,0.329274445772171,0.2311505824327469,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8288773894309998,0.2951644957065582,0.2807436883449554,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.738724410533905,0.2070439308881759,0.9387688040733336,285.01959228515625,284.95001220703125,297.64825439453125,293.4647216796875,297.6295166015625,297.5033874511719,285.0030517578125,1.0,0.5023428797721863,0.8782866597175598,1.0,0.2000000029802322,1.0,-2.6738173961639404,2.316697359085083,0.357120156288147,1.7101329565048218,0.9970623850822448,0.9970623850822448,0.0,112.03319549560548,130.0,64102.125,0.0,1600.593505859375,1.0,279.4432373046875,283.4765930175781,296.455322265625,300.606689453125,293.1499938964844,293.1499938964844,279.1499938964844,33058.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354710578918456,1.0,0.0,0.0,3.827280998229981,3.827306270599365,9.774036016096943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.2978515625,0.0,1716.416748046875,1895.4371337890625,0.0,3731.184814453125,0.9428797960281372,1.0,0.0,3.0,1.0,0.0
