time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090420,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.9990000128746032,0.6109457612037659,0.4814938306808471,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.8485982418060303,0.3272716999053955,0.3112822771072387,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.8513355851173401,0.3302437961101532,0.2322224676609039,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.823444664478302,0.2968741953372955,0.2828249633312225,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.7337983846664429,0.2080637961626052,0.9453117847442628,284.8016357421875,284.95001220703125,297.6762084960937,293.47686767578125,297.5715026855469,297.4564514160156,284.8028564453125,1.0,0.5089055299758911,0.6348599791526794,1.0,0.6000000238418579,1.0,-2.7050163745880127,1.407295823097229,1.2977205514907837,0.796682596206665,0.7567850947380066,0.7567850947380066,0.0,116.58727264404295,133.0,56466.43359375,0.0,1662.568359375,1.0,279.1585388183594,283.2406921386719,296.4071960449219,300.216064453125,293.1499938964844,293.1499938964844,279.45001220703125,48233.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273825287818908,1.0,0.0,0.0,3.3077070713043213,3.307730197906494,7.300412789845723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.60888671875,0.0,1267.60107421875,1895.4371337890625,0.0,3657.126220703125,0.841746985912323,1.0,0.0,3.0,1.0,0.0
18090480,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.9990000128746032,0.6109457612037659,0.4814938306808471,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.8485982418060303,0.3272716999053955,0.3112822771072387,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.8513355851173401,0.3302437961101532,0.2322224676609039,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.823444664478302,0.2968741953372955,0.2828249633312225,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.7337983846664429,0.2080637961626052,0.9453117847442628,284.8016357421875,284.95001220703125,297.6762084960937,293.47686767578125,297.5715026855469,297.4564514160156,284.8028564453125,1.0,0.5089055299758911,0.6348599791526794,1.0,0.6000000238418579,1.0,-2.7050163745880127,1.407295823097229,1.2977205514907837,0.796682596206665,0.7567850947380066,0.7567850947380066,0.0,116.58727264404295,133.0,56466.43359375,0.0,1662.568359375,1.0,279.1585388183594,283.2406921386719,296.4071960449219,300.216064453125,293.1499938964844,293.1499938964844,279.45001220703125,48233.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273825287818908,1.0,0.0,0.0,3.3077070713043213,3.307730197906494,7.300412789845723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.60888671875,0.0,1267.60107421875,1895.4371337890625,0.0,3657.126220703125,0.841746985912323,1.0,0.0,3.0,1.0,0.0
18090540,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9990000128746032,0.6118863224983215,0.4916437268257141,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8454554677009583,0.3304894864559173,0.3141787946224212,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8471376895904541,0.3322776556015014,0.2335002720355987,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8200904726982117,0.2993399202823639,0.2850374281406402,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7306031584739685,0.2095264196395874,0.9516726732254028,284.9428405761719,284.95001220703125,297.7020874023437,293.4887084960937,297.5546264648437,297.4294128417969,284.9474792480469,1.0,0.5149844884872437,0.3914333283901214,1.0,1.0,1.0,-2.7325279712677,1.2550138235092163,1.4775142669677734,0.6384268999099731,0.8145787119865417,0.8145787119865417,0.0,120.45508575439452,136.0,54183.91015625,0.0,1720.3665771484375,1.0,279.4386291503906,283.39178466796875,296.3433532714844,299.8073425292969,293.1499938964844,293.1499938964844,279.75,37782.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921410441398621,1.0,0.0,0.0,3.2687442302703857,3.268764972686768,7.129435743991053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.21484375,0.0,1160.871337890625,1895.4371337890625,0.0,3330.224609375,0.8225752711296082,1.0,0.0,3.0,1.0,0.0
18090600,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9990000128746032,0.6118863224983215,0.4916437268257141,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8454554677009583,0.3304894864559173,0.3141787946224212,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8471376895904541,0.3322776556015014,0.2335002720355987,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8200904726982117,0.2993399202823639,0.2850374281406402,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7306031584739685,0.2095264196395874,0.9516726732254028,284.9428405761719,284.95001220703125,297.7020874023437,293.4887084960937,297.5546264648437,297.4294128417969,284.9474792480469,1.0,0.5149844884872437,0.3914333283901214,1.0,1.0,1.0,-2.7325279712677,1.2550138235092163,1.4775142669677734,0.6384268999099731,0.8145787119865417,0.8145787119865417,0.0,120.45508575439452,136.0,54183.91015625,0.0,1720.3665771484375,1.0,279.4386291503906,283.39178466796875,296.3433532714844,299.8073425292969,293.1499938964844,293.1499938964844,279.75,37782.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921410441398621,1.0,0.0,0.0,3.2687442302703857,3.268764972686768,7.129435743991053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.21484375,0.0,1160.871337890625,1895.4371337890625,0.0,3330.224609375,0.8225752711296082,1.0,0.0,3.0,1.0,0.0
18090660,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.6133403182029724,0.4970029890537262,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8444831371307373,0.3329512774944305,0.3164577782154083,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8455501794815063,0.334008127450943,0.2346633672714233,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8189161419868469,0.3012786507606506,0.2868323922157287,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7294230461120605,0.210731640458107,0.9570119976997375,285.0511474609375,284.95001220703125,297.7182006835937,293.49639892578125,297.5569763183594,297.4200744628906,285.0482788085937,1.0,0.5189499855041504,0.4094823598861694,1.0,1.0,1.0,-2.7516767978668213,1.263694405555725,1.4879823923110962,0.6425461769104004,0.91580331325531,0.91580331325531,0.0,122.70124816894533,136.0,54138.3984375,0.0,1759.4365234375,1.0,279.7149963378906,283.498046875,296.37646484375,299.7574157714844,293.1499938964844,293.1499938964844,279.75,31042.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760460615158081,1.0,0.0,0.0,3.422213554382324,3.422234535217285,7.814613240952895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.212890625,0.0,1259.4268798828125,1895.4371337890625,0.0,3179.515380859375,0.851071834564209,1.0,0.0,3.0,1.0,0.0
18090720,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.6139793395996094,0.4994939565658569,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8441554307937622,0.3341416418552398,0.3176558017730713,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8449252843856812,0.3348205387592315,0.235292837023735,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8184816837310791,0.3022122383117676,0.2877843081951141,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7289772033691406,0.2113177627325058,0.959902048110962,285.03094482421875,284.95001220703125,297.7260131835937,293.5002136230469,297.5579528808594,297.4151611328125,285.0292053222656,1.0,0.5209302306175232,0.4185500144958496,1.0,1.0,1.0,-2.761483907699585,1.2685116529464722,1.4929723739624023,0.6449945569038391,0.9224628210067748,0.9224628210067748,0.0,123.78343200683594,124.0,54424.09375,0.0,1779.3165283203125,1.0,279.73895263671875,283.4780578613281,296.4244079589844,299.8547058105469,293.1499938964844,293.1499938964844,279.45001220703125,31328.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739044666290283,1.0,0.0,0.0,3.481353044509888,3.481374740600586,8.087037031145883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.638671875,0.0,1320.1715087890625,1895.4371337890625,0.0,3159.432861328125,0.8639888763427734,1.0,0.0,3.0,1.0,0.0
18090780,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.615555465221405,0.4957821369171142,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8485137820243835,0.3368886411190033,0.3204202055931091,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8483090996742249,0.336306095123291,0.2364834547042846,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8222509026527405,0.3042445480823517,0.2898654341697693,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7320253252983093,0.2125002145767212,0.9657588005065918,284.91571044921875,284.95001220703125,297.7481384277344,293.5113830566406,297.5574645996094,297.395263671875,284.9166259765625,1.0,0.5212369561195374,0.4456667304039001,1.0,1.0,1.0,-2.7713427543640137,1.2733635902404783,1.4979792833328247,0.6474141478538513,0.8339121341705322,0.8339121341705322,0.0,123.0352020263672,127.0,55242.58203125,0.0,1790.7373046875,1.0,279.45947265625,283.34649658203125,296.531982421875,300.1121520996094,293.1499938964844,293.1499938964844,279.75,37799.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831490278244019,1.0,0.0,0.0,3.3974342346191406,3.397456169128418,7.701855793129653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.1494140625,0.0,1282.4415283203125,1895.4371337890625,0.0,3246.084716796875,0.8510246276855469,1.0,0.0,3.0,1.0,0.0
18090840,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.615555465221405,0.4957821369171142,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8485137820243835,0.3368886411190033,0.3204202055931091,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8483090996742249,0.336306095123291,0.2364834547042846,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8222509026527405,0.3042445480823517,0.2898654341697693,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7320253252983093,0.2125002145767212,0.9657588005065918,284.91571044921875,284.95001220703125,297.7481384277344,293.5113830566406,297.5574645996094,297.395263671875,284.9166259765625,1.0,0.5212369561195374,0.4456667304039001,1.0,1.0,1.0,-2.7713427543640137,1.2733635902404783,1.4979792833328247,0.6474141478538513,0.8339121341705322,0.8339121341705322,0.0,123.0352020263672,127.0,55242.58203125,0.0,1790.7373046875,1.0,279.45947265625,283.34649658203125,296.531982421875,300.1121520996094,293.1499938964844,293.1499938964844,279.75,37799.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831490278244019,1.0,0.0,0.0,3.3974342346191406,3.397456169128418,7.701855793129653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.1494140625,0.0,1282.4415283203125,1895.4371337890625,0.0,3246.084716796875,0.8510246276855469,1.0,0.0,3.0,1.0,0.0
18090900,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.6176719069480896,0.4947814047336578,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8501837849617004,0.3384457528591156,0.3217343688011169,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.849481999874115,0.3372693061828613,0.2370232045650482,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8236235976219177,0.305417001247406,0.2908328175544739,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7330929636955261,0.213193193078041,0.9683759212493896,285.02392578125,284.95001220703125,297.75860595703125,293.516845703125,297.5620422363281,297.3946533203125,285.0265808105469,1.0,0.5220807790756226,0.459225058555603,1.0,1.0,1.0,-2.776662826538086,1.2760260105133057,1.5006368160247805,0.6485269069671631,0.9115230441093444,0.9115230441093444,0.0,122.9178695678711,127.0,54715.8671875,0.0,1798.30126953125,1.0,279.6958312988281,283.4654541015625,296.48883056640625,299.9342041015625,293.1499938964844,293.1499938964844,279.75,33185.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777631521224976,1.0,0.0,0.0,3.463901996612549,3.463923692703247,8.006164193830045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.4423828125,0.0,1315.83203125,1895.4371337890625,0.0,3195.6142578125,0.8634939789772034,1.0,0.0,3.0,1.0,0.0
18090960,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.6199858784675598,0.4943605661392212,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8517283797264099,0.3401009142398834,0.3232732713222503,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8505610823631287,0.3383462429046631,0.2377567738294601,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8248724341392517,0.3066796958446502,0.2920039296150207,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7340683341026306,0.2139646708965301,0.9717299938201904,285.0076904296875,284.95001220703125,297.7686767578125,293.522216796875,297.56756591796875,297.396240234375,285.0057067871094,1.0,0.5232118368148804,0.4578137099742889,1.0,1.0,1.0,-2.7843236923217773,1.2797991037368774,1.5045244693756104,0.6503922939300537,0.9235881567001344,0.9235881567001344,0.0,123.06451416015624,130.0,55024.140625,0.0,1810.725341796875,1.0,279.7411193847656,283.4444885253906,296.5056457519531,300.0079650878906,293.1499938964844,293.1499938964844,279.45001220703125,32381.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764244914054871,1.0,0.0,0.0,3.553407430648804,3.55342984199524,8.425259920841199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.8271484375,0.0,1401.9794921875,1895.4371337890625,0.0,3183.063720703125,0.8807606101036072,1.0,0.0,3.0,1.0,0.0
18091020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6224117875099182,0.4957949519157409,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8528928160667419,0.3423377573490143,0.3255818486213684,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.850886881351471,0.339496374130249,0.2387298196554184,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8256261348724365,0.3082911670207977,0.2937128841876983,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7345387935638428,0.2148911505937576,0.9765732288360596,284.9005126953125,284.95001220703125,297.7850341796875,293.5312194824219,297.5702514648437,297.3872375488281,284.9053649902344,1.0,0.5256200432777405,0.4554040729999542,1.0,1.0,1.0,-2.7978672981262207,1.2863317728042605,1.511535406112671,0.654286801815033,0.8355069160461426,0.8355069160461426,0.0,123.99958038330078,130.0,55762.7734375,0.0,1836.05712890625,1.0,279.4641418457031,283.3260498046875,296.5680847167969,300.19879150390625,293.1499938964844,293.1499938964844,279.45001220703125,39001.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861754536628723,1.0,0.0,0.0,3.447221040725708,3.4472436904907227,7.929240268822468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.66796875,0.0,1340.26220703125,1895.4371337890625,0.0,3274.42333984375,0.8627991676330566,1.0,0.0,3.0,1.0,0.0
18091080,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6227952837944031,0.4962914288043976,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8529150485992432,0.3427286148071289,0.3259341120719909,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8507606983184814,0.3397030234336853,0.2388590574264526,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8255889415740967,0.308571308851242,0.2939643561840057,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7344691157341003,0.2150477021932602,0.9772509932518004,284.9116516113281,284.95001220703125,297.7877502441406,293.5327453613281,297.5706481933594,297.3855895996094,284.9141845703125,1.0,0.5260766744613647,0.4549909830093384,1.0,1.0,1.0,-2.800159215927124,1.2874305248260498,1.512728571891785,0.6549749970436096,0.8388926386833191,0.8388926386833191,0.0,124.23454284667967,133.0,55812.8984375,0.0,1840.732177734375,1.0,279.4588928222656,283.3326721191406,296.5627746582031,300.18609619140625,293.1499938964844,293.1499938964844,279.75,38360.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864352703094482,1.0,0.0,0.0,3.4422194957733154,3.442241907119751,7.90624767432746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.14794921875,0.0,1330.7120361328125,1895.4371337890625,0.0,3276.855224609375,0.8614604473114014,1.0,0.0,3.0,1.0,0.0
18091140,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.6261640191078186,0.4993719160556793,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8536248803138733,0.3459015488624573,0.3287988603115082,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8505296111106873,0.3417009711265564,0.240139365196228,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8258489370346069,0.3109392821788788,0.296088844537735,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.734438955783844,0.2164431661367416,0.9831859469413756,285.013916015625,284.95001220703125,297.8055419921875,293.5429382324219,297.5770568847656,297.3821105957031,285.0127868652344,1.0,0.5295611023902893,0.4521682560443878,1.0,1.0,1.0,-2.818525552749634,1.2962353229522705,1.5222903490066528,0.6604901552200317,0.9379015564918518,0.9379015564918518,0.0,125.8593978881836,136.0,55681.12890625,0.0,1877.20703125,1.0,279.7409973144531,283.4386291503906,296.5284423828125,300.0716857910156,293.1499938964844,293.1499938964844,279.45001220703125,32440.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797057271003723,1.0,0.0,0.0,3.600520133972168,3.6005430221557617,8.650152949485346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.9501953125,0.0,1452.5438232421875,1895.4371337890625,0.0,3213.822998046875,0.891587495803833,1.0,0.0,3.0,1.0,0.0
18091200,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.6261640191078186,0.4993719160556793,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8536248803138733,0.3459015488624573,0.3287988603115082,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8505296111106873,0.3417009711265564,0.240139365196228,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8258489370346069,0.3109392821788788,0.296088844537735,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.734438955783844,0.2164431661367416,0.9831859469413756,285.013916015625,284.95001220703125,297.8055419921875,293.5429382324219,297.5770568847656,297.3821105957031,285.0127868652344,1.0,0.5295611023902893,0.4521682560443878,1.0,1.0,1.0,-2.818525552749634,1.2962353229522705,1.5222903490066528,0.6604901552200317,0.9379015564918518,0.9379015564918518,0.0,125.8593978881836,136.0,55681.12890625,0.0,1877.20703125,1.0,279.7409973144531,283.4386291503906,296.5284423828125,300.0716857910156,293.1499938964844,293.1499938964844,279.45001220703125,32440.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797057271003723,1.0,0.0,0.0,3.600520133972168,3.6005430221557617,8.650152949485346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.9501953125,0.0,1452.5438232421875,1895.4371337890625,0.0,3213.822998046875,0.891587495803833,1.0,0.0,3.0,1.0,0.0
18091260,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.6273464560508728,0.503113865852356,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8533682823181152,0.3479295969009399,0.3309561014175415,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8495176434516907,0.3427059948444366,0.2410463392734527,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8252963423728943,0.3123652338981628,0.2976657748222351,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7337534427642822,0.2172222584486007,0.9875622987747192,284.89404296875,284.95001220703125,297.8190002441406,293.55084228515625,297.5761413574219,297.3689270019531,284.89910888671875,1.0,0.5326704382896423,0.4498389661312103,1.0,1.0,1.0,-2.8338639736175537,1.3035846948623655,1.530279278755188,0.6651103496551514,0.8456690907478333,0.8456690907478333,0.0,127.57379913330078,136.0,56549.87890625,0.0,1909.719970703125,1.0,279.4663391113281,283.30633544921875,296.5915832519531,300.27496337890625,293.1499938964844,293.1499938964844,279.45001220703125,38867.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894599676132202,1.0,0.0,0.0,3.514864444732666,3.514887809753418,8.243478077929467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.2080078125,0.0,1408.6138916015625,1895.4371337890625,0.0,3305.156494140625,0.8771396279335022,1.0,0.0,3.0,1.0,0.0
18091320,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9990000128746032,0.6275684833526611,0.5043302178382874,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8530865907669067,0.3484320044517517,0.3314189016819,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8490406274795532,0.3429527878761291,0.2412073761224746,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8249545693397522,0.3127135336399078,0.297988086938858,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.733396589756012,0.2174027413129806,0.9883904457092284,284.91192626953125,284.95001220703125,297.8222351074219,293.55279541015625,297.57574462890625,297.3653564453125,284.9144287109375,1.0,0.5334625244140625,0.4492566287517547,1.0,1.0,1.0,-2.8374581336975098,1.3053160905838013,1.532142162322998,0.6661527156829834,0.8514148592948914,0.8514148592948914,0.0,128.0763397216797,139.0,56609.28125,0.0,1917.873046875,1.0,279.4580078125,283.3187255859375,296.58453369140625,300.2559814453125,293.1499938964844,293.1499938964844,279.75,38203.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900097012519836,1.0,0.0,0.0,3.5030879974365234,3.503110885620117,8.188330866687465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.71484375,0.0,1391.6029052734375,1895.4371337890625,0.0,3310.29833984375,0.8747690320014954,1.0,0.0,3.0,1.0,0.0
18091380,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.6295826435089111,0.5096727609634399,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8524988889694214,0.3515194952487945,0.3342185318470001,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8475508093833923,0.3448546230792999,0.2424318790435791,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8239999413490295,0.3149710893630981,0.3000259399414062,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7322587966918945,0.2186672240495681,0.993844747543335,285.0205993652344,284.95001220703125,297.8380126953125,293.5623474121094,297.5785522460937,297.3569030761719,285.0194702148437,1.0,0.537627100944519,0.4463450312614441,1.0,1.0,1.0,-2.8577167987823486,1.3151942491531372,1.542522668838501,0.6715031862258911,0.9571457505226136,0.9571457505226136,0.0,130.43960571289062,142.0,56480.1328125,0.0,1961.894775390625,1.0,279.7414855957031,283.43145751953125,296.5494079589844,300.1419982910156,293.1499938964844,293.1499938964844,279.45001220703125,32394.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835915923118591,1.0,0.0,0.0,3.659883499145508,3.659907102584839,8.937742563830398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.677734375,0.0,1517.1414794921875,1895.4371337890625,0.0,3250.2294921875,0.9049453139305116,1.0,0.0,3.0,1.0,0.0
18091440,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.6295826435089111,0.5096727609634399,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8524988889694214,0.3515194952487945,0.3342185318470001,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8475508093833923,0.3448546230792999,0.2424318790435791,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8239999413490295,0.3149710893630981,0.3000259399414062,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7322587966918945,0.2186672240495681,0.993844747543335,285.0205993652344,284.95001220703125,297.8380126953125,293.5623474121094,297.5785522460937,297.3569030761719,285.0194702148437,1.0,0.537627100944519,0.4463450312614441,1.0,1.0,1.0,-2.8577167987823486,1.3151942491531372,1.542522668838501,0.6715031862258911,0.9571457505226136,0.9571457505226136,0.0,130.43960571289062,142.0,56480.1328125,0.0,1961.894775390625,1.0,279.7414855957031,283.43145751953125,296.5494079589844,300.1419982910156,293.1499938964844,293.1499938964844,279.45001220703125,32394.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835915923118591,1.0,0.0,0.0,3.659883499145508,3.659907102584839,8.937742563830398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.677734375,0.0,1517.1414794921875,1895.4371337890625,0.0,3250.2294921875,0.9049453139305116,1.0,0.0,3.0,1.0,0.0
18091500,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.629845917224884,0.5125877261161804,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8520905375480652,0.3528057932853699,0.3356330692768097,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.846701979637146,0.3455070555210113,0.2430560737848281,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.823418378829956,0.3158662915229797,0.3010583817958832,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7316063642501831,0.2191373854875564,0.996642291545868,284.8851013183594,284.95001220703125,297.8455810546875,293.5669860839844,297.57745361328125,297.34832763671875,284.8804016113281,1.0,0.5398046970367432,0.4448892474174499,1.0,1.0,1.0,-2.8682756423950195,1.3203916549682615,1.5478838682174685,0.6740742325782776,0.8693838715553284,0.8693838715553284,0.0,131.70687866210938,142.0,57574.7421875,0.0,1985.234619140625,1.0,279.49713134765625,283.2750244140625,296.6112670898437,300.37969970703125,293.1499938964844,293.1499938964844,279.45001220703125,36404.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910892009735107,1.0,0.0,0.0,3.650291919708252,3.650315999984741,8.890956451068632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.30078125,0.0,1536.519775390625,1895.4371337890625,0.0,3320.392333984375,0.903462290763855,1.0,0.0,3.0,1.0,0.0
18091560,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.6296197772026062,0.5162856578826904,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8510410189628601,0.3539384305477142,0.3367681503295898,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8451884984970093,0.3459824025630951,0.2434407621622085,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8222335577011108,0.316611647605896,0.301832765340805,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7304144501686096,0.2194810956716537,0.998534381389618,284.90850830078125,284.95001220703125,297.8529663085937,293.571533203125,297.5747985839844,297.3369445800781,284.9111328125,1.0,0.541961669921875,0.4433173835277557,1.0,1.0,1.0,-2.8777523040771484,1.3250672817230225,1.552685022354126,0.6763326525688171,0.8652006387710571,0.8652006387710571,0.0,133.17762756347656,130.0,57518.53515625,0.0,2007.9517822265625,1.0,279.457763671875,283.3011474609375,296.6049194335937,300.3330078125,293.1499938964844,293.1499938964844,279.75,38076.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942008018493652,1.0,0.0,0.0,3.575021743774414,3.575045347213745,8.528068065061234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.359375,0.0,1466.5611572265625,1895.4371337890625,0.0,3349.4697265625,0.8904423117637634,1.0,0.0,3.0,1.0,0.0
18091620,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.6318815350532532,0.5103252530097961,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8563462495803833,0.3568980693817138,0.3393091261386871,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.84947270154953,0.3477375507354736,0.2444611340761184,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8266993165016174,0.3187129199504852,0.303587406873703,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7339552044868469,0.2205814123153686,1.0026098489761353,285.01568603515625,284.95001220703125,297.8673400878906,293.5804138183594,297.57879638671875,297.3318786621094,285.0131225585937,1.0,0.541016697883606,0.4401736855506897,1.0,1.0,1.0,-2.881896734237671,1.327074408531189,1.5548224449157717,0.6774849891662598,0.9683806300163268,0.9683806300163268,0.0,131.5235595703125,133.0,57101.53515625,0.0,2006.625732421875,1.0,279.7428283691406,283.4157409667969,296.5661926269531,300.2051696777344,293.1499938964844,293.1499938964844,279.45001220703125,32669.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877121806144714,1.0,0.0,0.0,3.718900442123413,3.7189245223999023,9.228314752363076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.4091796875,0.0,1585.7943115234375,1895.4371337890625,0.0,3288.805908203125,0.9181451797485352,1.0,0.0,3.0,1.0,0.0
18091680,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.6318815350532532,0.5103252530097961,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8563462495803833,0.3568980693817138,0.3393091261386871,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.84947270154953,0.3477375507354736,0.2444611340761184,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8266993165016174,0.3187129199504852,0.303587406873703,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7339552044868469,0.2205814123153686,1.0026098489761353,285.01568603515625,284.95001220703125,297.8673400878906,293.5804138183594,297.57879638671875,297.3318786621094,285.0131225585937,1.0,0.541016697883606,0.4401736855506897,1.0,1.0,1.0,-2.881896734237671,1.327074408531189,1.5548224449157717,0.6774849891662598,0.9683806300163268,0.9683806300163268,0.0,131.5235595703125,133.0,57101.53515625,0.0,2006.625732421875,1.0,279.7428283691406,283.4157409667969,296.5661926269531,300.2051696777344,293.1499938964844,293.1499938964844,279.45001220703125,32669.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877121806144714,1.0,0.0,0.0,3.718900442123413,3.7189245223999023,9.228314752363076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.4091796875,0.0,1585.7943115234375,1895.4371337890625,0.0,3288.805908203125,0.9181451797485352,1.0,0.0,3.0,1.0,0.0
18091740,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.6346073150634766,0.508181631565094,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8594641089439392,0.3592091202735901,0.3416489362716675,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8515684604644775,0.3487356901168823,0.2453013956546783,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8291085958480835,0.3202181160449981,0.3051581680774688,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7357298135757446,0.2212806791067123,1.0062302350997925,284.897705078125,284.95001220703125,297.8812561035156,293.5889587402344,297.581787109375,297.3254699707031,284.9005126953125,1.0,0.5420217514038086,0.4370299875736236,1.0,1.0,1.0,-2.889371633529663,1.3307331800460815,1.5586384534835815,0.6793920993804932,0.8654577136039734,0.8654577136039734,0.0,131.15530395507812,136.0,57838.0546875,0.0,2017.134765625,1.0,279.4571228027344,283.2851867675781,296.6161499023437,300.3697509765625,293.1499938964844,293.1499938964844,279.75,38721.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970878720283508,1.0,0.0,0.0,3.608653545379639,3.608677625656128,8.689277706253051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.48779296875,0.0,1507.787109375,1895.4371337890625,0.0,3376.423828125,0.8984191417694092,1.0,0.0,3.0,1.0,0.0
18091800,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.6346073150634766,0.508181631565094,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8594641089439392,0.3592091202735901,0.3416489362716675,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8515684604644775,0.3487356901168823,0.2453013956546783,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8291085958480835,0.3202181160449981,0.3051581680774688,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7357298135757446,0.2212806791067123,1.0062302350997925,284.897705078125,284.95001220703125,297.8812561035156,293.5889587402344,297.581787109375,297.3254699707031,284.9005126953125,1.0,0.5420217514038086,0.4370299875736236,1.0,1.0,1.0,-2.889371633529663,1.3307331800460815,1.5586384534835815,0.6793920993804932,0.8654577136039734,0.8654577136039734,0.0,131.15530395507812,136.0,57838.0546875,0.0,2017.134765625,1.0,279.4571228027344,283.2851867675781,296.6161499023437,300.3697509765625,293.1499938964844,293.1499938964844,279.75,38721.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970878720283508,1.0,0.0,0.0,3.608653545379639,3.608677625656128,8.689277706253051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.48779296875,0.0,1507.787109375,1895.4371337890625,0.0,3376.423828125,0.8984191417694092,1.0,0.0,3.0,1.0,0.0
18091860,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6382848620414734,0.5086897015571594,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8613296151161194,0.3621819913387298,0.3442468047142029,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8524642586708069,0.3504765331745147,0.246345654129982,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.83034747838974,0.3222914040088653,0.3069346845149994,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7364674210548401,0.2223695963621139,1.010501265525818,285.01885986328125,284.95001220703125,297.8948974609375,293.59716796875,297.5895080566406,297.3279724121094,285.01715087890625,1.0,0.5440874695777893,0.4341003596782684,1.0,1.0,1.0,-2.9016225337982178,1.3366528749465942,1.5649696588516235,0.6828531622886658,0.9749762415885924,0.9749762415885924,0.0,131.7876739501953,139.0,57436.5546875,0.0,2040.5670166015625,1.0,279.7430114746094,283.41229248046875,296.5774230957031,300.23388671875,293.1499938964844,293.1499938964844,279.45001220703125,32843.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893334269523621,1.0,0.0,0.0,3.74347186088562,3.743496179580689,9.350662821816512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.94921875,0.0,1615.442626953125,1895.4371337890625,0.0,3303.973388671875,0.9238779544830322,1.0,0.0,3.0,1.0,0.0
18091920,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6382848620414734,0.5086897015571594,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8613296151161194,0.3621819913387298,0.3442468047142029,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8524642586708069,0.3504765331745147,0.246345654129982,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.83034747838974,0.3222914040088653,0.3069346845149994,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7364674210548401,0.2223695963621139,1.010501265525818,285.01885986328125,284.95001220703125,297.8948974609375,293.59716796875,297.5895080566406,297.3279724121094,285.01715087890625,1.0,0.5440874695777893,0.4341003596782684,1.0,1.0,1.0,-2.9016225337982178,1.3366528749465942,1.5649696588516235,0.6828531622886658,0.9749762415885924,0.9749762415885924,0.0,131.7876739501953,139.0,57436.5546875,0.0,2040.5670166015625,1.0,279.7430114746094,283.41229248046875,296.5774230957031,300.23388671875,293.1499938964844,293.1499938964844,279.45001220703125,32843.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893334269523621,1.0,0.0,0.0,3.74347186088562,3.743496179580689,9.350662821816512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.94921875,0.0,1615.442626953125,1895.4371337890625,0.0,3303.973388671875,0.9238779544830322,1.0,0.0,3.0,1.0,0.0
18091980,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.6398893594741821,0.5117770433425903,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8615989089012146,0.3644919097423553,0.3466639220714569,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.851776123046875,0.3514431715011596,0.2472232729196548,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.830133318901062,0.3237515389919281,0.3085413575172424,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7359514236450195,0.223032996058464,1.0143359899520874,284.90118408203125,284.95001220703125,297.9084167480469,293.60504150390625,297.5902404785156,297.31768798828125,284.90399169921875,1.0,0.5469180941581726,0.4311707019805908,1.0,1.0,1.0,-2.9158365726470947,1.343449950218201,1.5723865032196045,0.6871793270111084,0.8758493661880493,0.8758493661880493,0.0,133.29925537109375,142.0,58368.88671875,0.0,2071.8369140625,1.0,279.4569091796875,283.2784118652344,296.6326904296875,300.4158935546875,293.1499938964844,293.1499938964844,279.75,38430.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987962007522583,1.0,0.0,0.0,3.648004293441773,3.648028612136841,8.879815709406103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.7734375,0.0,1549.1234130859375,1895.4371337890625,0.0,3392.360595703125,0.9069105386734008,1.0,0.0,3.0,1.0,0.0
18092040,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.6398893594741821,0.5117770433425903,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8615989089012146,0.3644919097423553,0.3466639220714569,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.851776123046875,0.3514431715011596,0.2472232729196548,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.830133318901062,0.3237515389919281,0.3085413575172424,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7359514236450195,0.223032996058464,1.0143359899520874,284.90118408203125,284.95001220703125,297.9084167480469,293.60504150390625,297.5902404785156,297.31768798828125,284.90399169921875,1.0,0.5469180941581726,0.4311707019805908,1.0,1.0,1.0,-2.9158365726470947,1.343449950218201,1.5723865032196045,0.6871793270111084,0.8758493661880493,0.8758493661880493,0.0,133.29925537109375,142.0,58368.88671875,0.0,2071.8369140625,1.0,279.4569091796875,283.2784118652344,296.6326904296875,300.4158935546875,293.1499938964844,293.1499938964844,279.75,38430.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987962007522583,1.0,0.0,0.0,3.648004293441773,3.648028612136841,8.879815709406103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.7734375,0.0,1549.1234130859375,1895.4371337890625,0.0,3392.360595703125,0.9069105386734008,1.0,0.0,3.0,1.0,0.0
18092100,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.6409048438072205,0.5139634013175964,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8613437414169312,0.3658932447433471,0.347832977771759,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8510478734970093,0.3522002398967743,0.2476231604814529,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8296623826026917,0.3246861100196838,0.3092941641807556,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7353559136390686,0.2234893441200256,1.0160077810287476,285.03179931640625,284.95001220703125,297.9151916503906,293.6088256835937,297.5920715332031,297.315185546875,285.03582763671875,1.0,0.5485040545463562,0.4297058880329132,1.0,1.0,1.0,-2.923261880874634,1.347023367881775,1.5762386322021484,0.6893391013145447,0.9678261280059814,0.9678261280059814,0.0,134.26097106933594,142.0,57728.46875,0.0,2089.142822265625,1.0,279.7022399902344,283.42071533203125,296.5819396972656,300.2171936035156,293.1499938964844,293.1499938964844,279.75,33799.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931506276130676,1.0,0.0,0.0,3.7027747631073,3.702799081802368,9.14845827537647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.345703125,0.0,1575.9766845703125,1895.4371337890625,0.0,3339.6591796875,0.9173794984817504,1.0,0.0,3.0,1.0,0.0
18092160,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6420838236808777,0.5158027410507202,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.86150723695755,0.3674411475658417,0.3492783606052398,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8507641553878784,0.3531198501586914,0.2482527643442154,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8295705914497375,0.3257522881031036,0.3102904558181762,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7350990176200867,0.2240487188100814,1.0184922218322754,285.0280456542969,284.95001220703125,297.9219970703125,293.612548828125,297.59503173828125,297.3147888183594,285.0265808105469,1.0,0.5502445697784424,0.4281394779682159,1.0,1.0,1.0,-2.9321489334106445,1.351340889930725,1.580808162689209,0.6917428374290466,0.9933218955993652,0.9933218955993652,0.0,135.1677703857422,145.0,58039.1875,0.0,2108.73779296875,1.0,279.7431030273437,283.4109191894531,296.5956726074219,300.2878723144531,293.1499938964844,293.1499938964844,279.45001220703125,32729.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916928172111511,1.0,0.0,0.0,3.784114837646485,3.784139633178711,9.554806865708088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.37890625,0.0,1662.1923828125,1895.4371337890625,0.0,3326.03515625,0.9331153631210328,1.0,0.0,3.0,1.0,0.0
18092220,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6419970393180847,0.5214207768440247,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8603829741477966,0.3696919679641723,0.3516885936260223,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8487301468849182,0.3539855778217315,0.2490975707769394,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8280684947967529,0.3271069824695587,0.3118452131748199,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.733453094959259,0.2246341705322265,1.0221397876739502,284.8999328613281,284.95001220703125,297.935791015625,293.6197204589844,297.5935363769531,297.3000183105469,284.9028015136719,1.0,0.5539225339889526,0.4250066578388214,1.0,1.0,1.0,-2.9490699768066406,1.3596254587173462,1.5894443988800049,0.6960324048995972,0.8907219767570496,0.8907219767570496,0.0,137.53817749023438,133.0,59143.4375,0.0,2149.577392578125,1.0,279.456298828125,283.2653503417969,296.651123046875,300.4814453125,293.1499938964844,293.1499938964844,279.75,38145.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018469452857972,1.0,0.0,0.0,3.708293437957764,3.7083182334899902,9.175747663903168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.8515625,0.0,1615.3009033203125,1895.4371337890625,0.0,3420.794921875,0.9199137091636658,1.0,0.0,3.0,1.0,0.0
