time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092280,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6419970393180847,0.5214207768440247,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8603829741477966,0.3696919679641723,0.3516885936260223,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8487301468849182,0.3539855778217315,0.2490975707769394,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8280684947967529,0.3271069824695587,0.3118452131748199,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.733453094959259,0.2246341705322265,1.0221397876739502,284.8999328613281,284.95001220703125,297.935791015625,293.6197204589844,297.5935363769531,297.3000183105469,284.9028015136719,1.0,0.5539225339889526,0.4250066578388214,1.0,1.0,1.0,-2.9490699768066406,1.3596254587173462,1.5894443988800049,0.6960324048995972,0.8907219767570496,0.8907219767570496,0.0,137.53817749023438,133.0,59143.4375,0.0,2149.577392578125,1.0,279.456298828125,283.2653503417969,296.651123046875,300.4814453125,293.1499938964844,293.1499938964844,279.75,38145.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018469452857972,1.0,0.0,0.0,3.708293437957764,3.7083182334899902,9.175747663903168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.8515625,0.0,1615.3009033203125,1895.4371337890625,0.0,3420.794921875,0.9199137091636658,1.0,0.0,3.0,1.0,0.0
18092340,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.6439971327781677,0.5148171186447144,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8659747838973999,0.37254399061203,0.3540855348110199,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8531507253646851,0.3555163443088531,0.2499327659606933,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8325839638710022,0.3289583027362823,0.3133296966552734,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7370450496673584,0.2255491018295288,1.0252631902694702,285.0233154296875,284.95001220703125,297.95001220703125,293.62652587890625,297.5992736816406,297.2983703613281,285.02117919921875,1.0,0.5524699687957764,0.4218738377094269,1.0,1.0,1.0,-2.9505763053894043,1.36038076877594,1.590195655822754,0.6963357925415039,1.0,1.0,0.0,135.5618438720703,136.0,58555.83984375,0.0,2142.212158203125,1.0,279.7436828613281,283.3980712890625,296.6106872558594,300.3427734375,293.1499938964844,293.1499938964844,279.45001220703125,33073.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950358629226685,1.0,0.0,0.0,3.832409858703613,3.832435131072998,9.800249927138791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.0029296875,0.0,1722.74169921875,1895.4371337890625,0.0,3357.26904296875,0.944081962108612,1.0,0.0,3.0,1.0,0.0
18092400,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.6439971327781677,0.5148171186447144,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8659747838973999,0.37254399061203,0.3540855348110199,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8531507253646851,0.3555163443088531,0.2499327659606933,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8325839638710022,0.3289583027362823,0.3133296966552734,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7370450496673584,0.2255491018295288,1.0252631902694702,285.0233154296875,284.95001220703125,297.95001220703125,293.62652587890625,297.5992736816406,297.2983703613281,285.02117919921875,1.0,0.5524699687957764,0.4218738377094269,1.0,1.0,1.0,-2.9505763053894043,1.36038076877594,1.590195655822754,0.6963357925415039,1.0,1.0,0.0,135.5618438720703,136.0,58555.83984375,0.0,2142.212158203125,1.0,279.7436828613281,283.3980712890625,296.6106872558594,300.3427734375,293.1499938964844,293.1499938964844,279.45001220703125,33073.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950358629226685,1.0,0.0,0.0,3.832409858703613,3.832435131072998,9.800249927138791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.0029296875,0.0,1722.74169921875,1895.4371337890625,0.0,3357.26904296875,0.944081962108612,1.0,0.0,3.0,1.0,0.0
18092460,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.6463132500648499,0.5122813582420349,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8690395355224609,0.3744542598724365,0.3560849726200104,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8552228808403015,0.3561700880527496,0.2505635619163513,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8348640203475952,0.3300402462482452,0.3145331442356109,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.738735556602478,0.2259751856327057,1.0277657508850098,284.8810119628906,284.95001220703125,297.96295166015625,293.6322326660156,297.6033630371094,297.2948913574219,284.8839111328125,1.0,0.5529473423957825,0.4190798699855804,1.0,1.0,1.0,-2.955134153366089,1.3626577854156494,1.5924763679504397,0.6972886323928833,0.8904340267181396,0.8904340267181396,0.0,134.95098876953125,136.0,59390.546875,0.0,2146.98974609375,1.0,279.460693359375,283.2431945800781,296.6634826660156,300.5231628417969,293.1499938964844,293.1499938964844,279.45001220703125,38712.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039573073387146,1.0,0.0,0.0,3.749669313430786,3.74969482421875,9.381649874740106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.51953125,0.0,1667.7598876953125,1895.4371337890625,0.0,3440.44384765625,0.9292747974395752,1.0,0.0,3.0,1.0,0.0
18092520,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.6465983986854553,0.512315034866333,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.869204580783844,0.3747109174728393,0.3563101887702942,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8552544713020325,0.3562531173229217,0.2506084442138672,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8349460363388062,0.3301807045936584,0.3146528303623199,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7387625575065613,0.2260244488716125,1.027954339981079,284.88934326171875,284.95001220703125,297.9647521972656,293.63299560546875,297.6038818359375,297.29425048828125,284.89178466796875,1.0,0.5530756115913391,0.4186988770961761,1.0,1.0,1.0,-2.955869197845459,1.363017201423645,1.592851996421814,0.6974766254425049,0.8906540870666504,0.8906540870666504,0.0,134.9893798828125,139.0,59367.5859375,0.0,2148.45068359375,1.0,279.4569396972656,283.2502136230469,296.6585998535156,300.5091552734375,293.1499938964844,293.1499938964844,279.75,38615.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040791988372804,1.0,0.0,0.0,3.737890481948853,3.737915754318237,9.322801020061888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.333984375,0.0,1653.206787109375,1895.4371337890625,0.0,3441.578125,0.9268465638160706,1.0,0.0,3.0,1.0,0.0
18092580,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6502454876899719,0.5126692652702332,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8710289001464844,0.3775925040245056,0.3587900102138519,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.856022834777832,0.3577656745910644,0.2514727711677551,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8360193967819214,0.3320025205612182,0.3161674439907074,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7393221259117126,0.2268905937671661,1.031169891357422,285.025146484375,284.95001220703125,297.980224609375,293.6390686035156,297.6137084960937,297.2991027832031,285.0239562988281,1.0,0.5547909736633301,0.4155239164829254,1.0,1.0,1.0,-2.965993881225586,1.3678966760635376,1.5980972051620483,0.7003815174102783,1.0,1.0,0.0,135.50503540039062,142.0,58770.64453125,0.0,2168.573486328125,1.0,279.74383544921875,283.3945007324219,296.6181030273437,300.3608703613281,293.1499938964844,293.1499938964844,279.45001220703125,33355.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961396813392639,1.0,0.0,0.0,3.8491272926330566,3.849152803421021,9.885936833597952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.8466796875,0.0,1745.335205078125,1895.4371337890625,0.0,3367.574462890625,0.948042929172516,1.0,0.0,3.0,1.0,0.0
18092640,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6502454876899719,0.5126692652702332,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8710289001464844,0.3775925040245056,0.3587900102138519,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.856022834777832,0.3577656745910644,0.2514727711677551,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8360193967819214,0.3320025205612182,0.3161674439907074,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7393221259117126,0.2268905937671661,1.031169891357422,285.025146484375,284.95001220703125,297.980224609375,293.6390686035156,297.6137084960937,297.2991027832031,285.0239562988281,1.0,0.5547909736633301,0.4155239164829254,1.0,1.0,1.0,-2.965993881225586,1.3678966760635376,1.5980972051620483,0.7003815174102783,1.0,1.0,0.0,135.50503540039062,142.0,58770.64453125,0.0,2168.573486328125,1.0,279.74383544921875,283.3945007324219,296.6181030273437,300.3608703613281,293.1499938964844,293.1499938964844,279.45001220703125,33355.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961396813392639,1.0,0.0,0.0,3.8491272926330566,3.849152803421021,9.885936833597952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.8466796875,0.0,1745.335205078125,1895.4371337890625,0.0,3367.574462890625,0.948042929172516,1.0,0.0,3.0,1.0,0.0
18092700,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.6513643860816956,0.5135712027549744,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8715941309928894,0.3787900507450104,0.3601149320602417,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8560826778411865,0.3582411706447601,0.2519691288471222,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8362467288970947,0.332694411277771,0.3169990479946136,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7393413186073303,0.2271798849105835,1.0330699682235718,284.8838806152344,284.95001220703125,297.98828125,293.6419677734375,297.6164855957031,297.29736328125,284.8786926269531,1.0,0.5560019016265869,0.4139364361763,1.0,1.0,1.0,-2.972552299499512,1.371050238609314,1.6015020608901978,0.7022939920425415,0.915930151939392,0.915930151939392,0.0,136.04644775390625,142.0,59883.88671875,0.0,2182.720947265625,1.0,279.4940185546875,283.2313537597656,296.6775207519531,300.5928955078125,293.1499938964844,293.1499938964844,279.45001220703125,36464.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902771770954132,1.0,0.0,0.0,3.839608907699585,3.839634656906128,9.83710378932301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.927734375,0.0,1758.17919921875,1895.4371337890625,0.0,3429.407470703125,0.9463776350021362,1.0,0.0,3.0,1.0,0.0
18092760,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6517878174781799,0.5156812071800232,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8712141513824463,0.3797939121723175,0.361126184463501,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8551931381225586,0.3584910631179809,0.2521996200084686,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8356238007545471,0.333198070526123,0.3175438642501831,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7386118769645691,0.2273290157318115,1.0340303182601929,284.89404296875,284.95001220703125,297.99658203125,293.644775390625,297.6171264648437,297.2914123535156,284.8967590332031,1.0,0.5573188662528992,0.4123611748218536,1.0,1.0,1.0,-2.978391408920288,1.373853087425232,1.6045383214950562,0.7040176391601562,0.9000924229621887,0.9000924229621887,0.0,136.92990112304688,145.0,59776.63671875,0.0,2197.40380859375,1.0,279.4564208984375,283.2460021972656,296.6711120605469,300.543701171875,293.1499938964844,293.1499938964844,279.75,38340.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052228927612304,1.0,0.0,0.0,3.7670838832855225,3.7671093940734863,9.468994903727436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.2841796875,0.0,1685.4498291015625,1895.4371337890625,0.0,3452.218505859375,0.9331688284873962,1.0,0.0,3.0,1.0,0.0
18092820,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.6537711024284363,0.5196621417999268,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8710057139396667,0.3826875388622284,0.3636551201343536,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.854002833366394,0.3599575459957123,0.2530615031719208,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8348503112792969,0.3349658846855163,0.3190481066703796,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.737566351890564,0.2281623631715774,1.037273406982422,285.0404052734375,284.95001220703125,298.0140075683594,293.6501159667969,297.6249389648437,297.2907409667969,285.0403137207031,1.0,0.5603646039962769,0.409210592508316,1.0,1.0,1.0,-2.9929544925689697,1.380895972251892,1.6120585203170776,0.7080806493759155,1.0,1.0,0.0,138.7368927001953,148.0,59218.671875,0.0,2232.23388671875,1.0,279.74365234375,283.4012451171875,296.63201904296875,300.4017333984375,293.1499938964844,293.1499938964844,279.45001220703125,33738.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979035019874573,1.0,0.0,0.0,3.869457244873047,3.86948299407959,9.990641274271184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.5830078125,0.0,1773.3687744140625,1895.4371337890625,0.0,3384.0341796875,0.9529067277908324,1.0,0.0,3.0,1.0,0.0
18092880,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.6537711024284363,0.5196621417999268,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8710057139396667,0.3826875388622284,0.3636551201343536,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.854002833366394,0.3599575459957123,0.2530615031719208,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8348503112792969,0.3349658846855163,0.3190481066703796,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.737566351890564,0.2281623631715774,1.037273406982422,285.0404052734375,284.95001220703125,298.0140075683594,293.6501159667969,297.6249389648437,297.2907409667969,285.0403137207031,1.0,0.5603646039962769,0.409210592508316,1.0,1.0,1.0,-2.9929544925689697,1.380895972251892,1.6120585203170776,0.7080806493759155,1.0,1.0,0.0,138.7368927001953,148.0,59218.671875,0.0,2232.23388671875,1.0,279.74365234375,283.4012451171875,296.63201904296875,300.4017333984375,293.1499938964844,293.1499938964844,279.45001220703125,33738.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979035019874573,1.0,0.0,0.0,3.869457244873047,3.86948299407959,9.990641274271184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.5830078125,0.0,1773.3687744140625,1895.4371337890625,0.0,3384.0341796875,0.9529067277908324,1.0,0.0,3.0,1.0,0.0
18092940,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.6536092758178711,0.5251269936561584,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8698583245277405,0.3848960995674133,0.366040289402008,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.851900041103363,0.3606344759464264,0.2537862956523895,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8332380056381226,0.3361037969589233,0.3204112350940704,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7358248829841614,0.2285817414522171,1.0402172803878784,284.9018859863281,284.95001220703125,298.0326538085937,293.6550598144531,297.6272888183594,297.2790222167969,284.9038391113281,1.0,0.5637983679771423,0.4060600101947784,1.0,1.0,1.0,-3.0084428787231445,1.3884143829345703,1.6200284957885742,0.7122722864151001,0.9173561334609984,0.9173561334609984,0.0,141.04713439941406,151.0,60447.77734375,0.0,2271.60302734375,1.0,279.45660400390625,283.2416076660156,296.6844787597656,300.5965270996094,293.1499938964844,293.1499938964844,279.1499938964844,37745.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075736403465272,1.0,0.0,0.0,3.814992904663086,3.815018892288208,9.711376378618295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.6484375,0.0,1738.2440185546875,1895.4371337890625,0.0,3474.072265625,0.943384289741516,1.0,0.0,3.0,1.0,0.0
18093000,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.6536092758178711,0.5251269936561584,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8698583245277405,0.3848960995674133,0.366040289402008,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.851900041103363,0.3606344759464264,0.2537862956523895,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8332380056381226,0.3361037969589233,0.3204112350940704,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7358248829841614,0.2285817414522171,1.0402172803878784,284.9018859863281,284.95001220703125,298.0326538085937,293.6550598144531,297.6272888183594,297.2790222167969,284.9038391113281,1.0,0.5637983679771423,0.4060600101947784,1.0,1.0,1.0,-3.0084428787231445,1.3884143829345703,1.6200284957885742,0.7122722864151001,0.9173561334609984,0.9173561334609984,0.0,141.04713439941406,151.0,60447.77734375,0.0,2271.60302734375,1.0,279.45660400390625,283.2416076660156,296.6844787597656,300.5965270996094,293.1499938964844,293.1499938964844,279.1499938964844,37745.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075736403465272,1.0,0.0,0.0,3.814992904663086,3.815018892288208,9.711376378618295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.6484375,0.0,1738.2440185546875,1895.4371337890625,0.0,3474.072265625,0.943384289741516,1.0,0.0,3.0,1.0,0.0
18093060,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.6518337726593018,0.5322856903076172,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8674384951591492,0.3868839740753174,0.3679571151733398,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.848533034324646,0.3610395193099975,0.2541041970252991,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.830455482006073,0.3369843065738678,0.3213065862655639,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7330343127250671,0.2287810295820236,1.0415083169937134,284.8902893066406,284.95001220703125,298.0526733398437,293.6595764160156,297.62890625,297.2646484375,284.8930358886719,1.0,0.5673009753227234,0.4026682376861572,1.0,1.0,1.0,-3.022362470626831,1.3952144384384155,1.6271480321884155,0.7158422470092773,0.8476167917251587,0.8476167917251587,0.0,143.83685302734375,139.0,60859.796875,0.0,2310.982177734375,1.0,279.1574401855469,283.2076721191406,296.6768798828125,300.62872314453125,293.1499938964844,293.1499938964844,279.45001220703125,40656.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913715660572052,1.0,0.0,0.0,3.5890562534332275,3.589080572128296,8.595156941737514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.52734375,0.0,1500.675048828125,1895.4371337890625,0.0,3531.05419921875,0.89621901512146,1.0,0.0,3.0,1.0,0.0
18093120,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.6518337726593018,0.5322856903076172,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8674384951591492,0.3868839740753174,0.3679571151733398,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.848533034324646,0.3610395193099975,0.2541041970252991,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.830455482006073,0.3369843065738678,0.3213065862655639,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7330343127250671,0.2287810295820236,1.0415083169937134,284.8902893066406,284.95001220703125,298.0526733398437,293.6595764160156,297.62890625,297.2646484375,284.8930358886719,1.0,0.5673009753227234,0.4026682376861572,1.0,1.0,1.0,-3.022362470626831,1.3952144384384155,1.6271480321884155,0.7158422470092773,0.8476167917251587,0.8476167917251587,0.0,143.83685302734375,139.0,60859.796875,0.0,2310.982177734375,1.0,279.1574401855469,283.2076721191406,296.6768798828125,300.62872314453125,293.1499938964844,293.1499938964844,279.45001220703125,40656.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913715660572052,1.0,0.0,0.0,3.5890562534332275,3.589080572128296,8.595156941737514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.52734375,0.0,1500.675048828125,1895.4371337890625,0.0,3531.05419921875,0.89621901512146,1.0,0.0,3.0,1.0,0.0
18093180,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.6531071662902832,0.5257343649864197,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.873020589351654,0.3898048996925354,0.3704372942447662,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8527718782424927,0.3624612689018249,0.2548835277557373,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8347427248954773,0.3386625051498413,0.3226428925991058,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7363669872283936,0.229528859257698,1.0439003705978394,285.0040283203125,284.95001220703125,298.0742492675781,293.6636962890625,297.63983154296875,297.2663269042969,285.0028686523437,1.0,0.5657236576080322,0.3992764353752136,1.0,1.0,1.0,-3.0229082107543945,1.3954631090164185,1.627445101737976,0.7160618901252747,0.9459046125411988,0.9459046125411988,0.0,141.80801391601562,142.0,60253.52734375,0.0,2301.491455078125,1.0,279.4419860839844,283.3326416015625,296.63800048828125,300.47735595703125,293.1499938964844,293.1499938964844,279.1499938964844,33757.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046542644500732,1.0,0.0,0.0,3.7025420665740967,3.702566146850586,9.147307764578728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.2177734375,0.0,1575.3931884765625,1895.4371337890625,0.0,3446.9287109375,0.9155341386795044,1.0,0.0,3.0,1.0,0.0
18093240,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.6531071662902832,0.5257343649864197,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.873020589351654,0.3898048996925354,0.3704372942447662,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8527718782424927,0.3624612689018249,0.2548835277557373,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8347427248954773,0.3386625051498413,0.3226428925991058,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7363669872283936,0.229528859257698,1.0439003705978394,285.0040283203125,284.95001220703125,298.0742492675781,293.6636962890625,297.63983154296875,297.2663269042969,285.0028686523437,1.0,0.5657236576080322,0.3992764353752136,1.0,1.0,1.0,-3.0229082107543945,1.3954631090164185,1.627445101737976,0.7160618901252747,0.9459046125411988,0.9459046125411988,0.0,141.80801391601562,142.0,60253.52734375,0.0,2301.491455078125,1.0,279.4419860839844,283.3326416015625,296.63800048828125,300.47735595703125,293.1499938964844,293.1499938964844,279.1499938964844,33757.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046542644500732,1.0,0.0,0.0,3.7025420665740967,3.702566146850586,9.147307764578728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.2177734375,0.0,1575.3931884765625,1895.4371337890625,0.0,3446.9287109375,0.9155341386795044,1.0,0.0,3.0,1.0,0.0
18093300,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.6542609930038452,0.5235804319381714,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8752346634864807,0.3909843862056732,0.371696263551712,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8543437719345093,0.3628499507904053,0.2552827000617981,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8363707661628723,0.3392524123191833,0.3233304023742676,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7376056909561157,0.2297533750534057,1.045273780822754,284.87432861328125,284.95001220703125,298.0856628417969,293.6656188964844,297.64501953125,297.2662048339844,284.87176513671875,1.0,0.5658349990844727,0.3975805342197418,1.0,1.0,1.0,-3.0247790813446045,1.396405816078186,1.628373146057129,0.7164130210876465,0.8565748333930969,0.8565748333930969,0.0,141.20323181152344,142.0,61072.87890625,0.0,2301.757080078125,1.0,279.196533203125,283.1865234375,296.6937255859375,300.694580078125,293.1499938964844,293.1499938964844,279.1499938964844,38033.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103823900222778,1.0,0.0,0.0,3.662707567214966,3.662732124328613,8.951541303758859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.7734375,0.0,1562.617431640625,1895.4371337890625,0.0,3500.152099609375,0.9072943925857544,1.0,0.0,3.0,1.0,0.0
18093360,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.6551758050918579,0.5233556628227234,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8761630654335022,0.3920576274394989,0.3727021217346191,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8546569347381592,0.3630959987640381,0.2554605901241302,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8368493318557739,0.3397223949432373,0.3237826228141784,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7378458380699158,0.2298870980739593,1.0459210872650146,284.9084777832031,284.95001220703125,298.0975646972656,293.6674194335937,297.6495666503906,297.264404296875,284.91046142578125,1.0,0.5662108063697815,0.3959460854530334,1.0,1.0,1.0,-3.027252197265625,1.3976161479949951,1.6296361684799194,0.7170376181602478,0.8587274551391602,0.8587274551391602,0.0,141.2300567626953,145.0,60830.640625,0.0,2306.36572265625,1.0,279.1576538085937,283.2206420898437,296.684326171875,300.6283264160156,293.1499938964844,293.1499938964844,279.45001220703125,38847.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911786675453186,1.0,0.0,0.0,3.577088117599488,3.577111959457397,8.537929829799396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.7548828125,0.0,1474.43408203125,1895.4371337890625,0.0,3513.177490234375,0.8916476964950562,1.0,0.0,3.0,1.0,0.0
18093420,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6582414507865906,0.5237835645675659,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8779670000076294,0.3949887454509735,0.3752760291099548,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8552659153938293,0.3643982112407684,0.2562290132045746,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8377227783203125,0.341309517621994,0.3251276612281799,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.738255500793457,0.2306104451417923,1.0486478805541992,285.0143737792969,284.95001220703125,298.12274169921875,293.6706848144531,297.664306640625,297.2699890136719,285.0133056640625,1.0,0.5678194165229797,0.3926771581172943,1.0,1.0,1.0,-3.036672830581665,1.4022140502929688,1.6344587802886963,0.7194681167602539,0.9597431421279908,0.9597431421279908,0.0,141.73483276367188,148.0,60383.45703125,0.0,2326.067626953125,1.0,279.44195556640625,283.3357238769531,296.6498718261719,300.4932861328125,293.1499938964844,293.1499938964844,279.1499938964844,33077.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039695262908936,1.0,0.0,0.0,3.70782732963562,3.707851409912109,9.173441526399984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.8291015625,0.0,1576.2452392578125,1895.4371337890625,0.0,3440.5576171875,0.916245698928833,1.0,0.0,3.0,1.0,0.0
18093480,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6582414507865906,0.5237835645675659,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8779670000076294,0.3949887454509735,0.3752760291099548,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8552659153938293,0.3643982112407684,0.2562290132045746,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8377227783203125,0.341309517621994,0.3251276612281799,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.738255500793457,0.2306104451417923,1.0486478805541992,285.0143737792969,284.95001220703125,298.12274169921875,293.6706848144531,297.664306640625,297.2699890136719,285.0133056640625,1.0,0.5678194165229797,0.3926771581172943,1.0,1.0,1.0,-3.036672830581665,1.4022140502929688,1.6344587802886963,0.7194681167602539,0.9597431421279908,0.9597431421279908,0.0,141.73483276367188,148.0,60383.45703125,0.0,2326.067626953125,1.0,279.44195556640625,283.3357238769531,296.6498718261719,300.4932861328125,293.1499938964844,293.1499938964844,279.1499938964844,33077.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039695262908936,1.0,0.0,0.0,3.70782732963562,3.707851409912109,9.173441526399984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.8291015625,0.0,1576.2452392578125,1895.4371337890625,0.0,3440.5576171875,0.916245698928833,1.0,0.0,3.0,1.0,0.0
18093540,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6591228246688843,0.5270806550979614,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8779405355453491,0.3972124755382538,0.3776048123836517,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8540977835655212,0.3648775219917297,0.2567618787288666,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8369626402854919,0.3422353267669678,0.3262281417846679,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7372703552246094,0.2308867275714874,1.0507211685180664,284.9080810546875,284.95001220703125,298.1499938964844,293.6734619140625,297.6738586425781,297.26422119140625,284.9102478027344,1.0,0.5702048540115356,0.3894082307815552,1.0,1.0,1.0,-3.0478932857513428,1.4076653718948364,1.640228033065796,0.7224718332290649,0.8690012097358704,0.8690012097358704,0.0,143.21363830566406,151.0,61219.45703125,0.0,2354.23193359375,1.0,279.1571960449219,283.2103881835937,296.6971130371094,300.6630249023437,293.1499938964844,293.1499938964844,279.45001220703125,38361.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124715924263,1.0,0.0,0.0,3.608399152755737,3.6084232330322266,8.688052730576601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.818359375,0.0,1504.84619140625,1895.4371337890625,0.0,3519.527099609375,0.898155152797699,1.0,0.0,3.0,1.0,0.0
18093600,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6591228246688843,0.5270806550979614,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8779405355453491,0.3972124755382538,0.3776048123836517,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8540977835655212,0.3648775219917297,0.2567618787288666,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8369626402854919,0.3422353267669678,0.3262281417846679,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7372703552246094,0.2308867275714874,1.0507211685180664,284.9080810546875,284.95001220703125,298.1499938964844,293.6734619140625,297.6738586425781,297.26422119140625,284.9102478027344,1.0,0.5702048540115356,0.3894082307815552,1.0,1.0,1.0,-3.0478932857513428,1.4076653718948364,1.640228033065796,0.7224718332290649,0.8690012097358704,0.8690012097358704,0.0,143.21363830566406,151.0,61219.45703125,0.0,2354.23193359375,1.0,279.1571960449219,283.2103881835937,296.6971130371094,300.6630249023437,293.1499938964844,293.1499938964844,279.45001220703125,38361.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124715924263,1.0,0.0,0.0,3.608399152755737,3.6084232330322266,8.688052730576601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.818359375,0.0,1504.84619140625,1895.4371337890625,0.0,3519.527099609375,0.898155152797699,1.0,0.0,3.0,1.0,0.0
18093660,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6603633165359497,0.5310530662536621,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8776438236236572,0.4000104367733001,0.3800719976425171,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8527329564094543,0.3660174906253814,0.2574259340763092,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8359628319740295,0.343654453754425,0.3274339735507965,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7360773682594299,0.2315071076154709,1.053122639656067,285.0218505859375,284.95001220703125,298.1781311035156,293.6747741699219,297.6873474121094,297.26495361328125,285.0201110839844,1.0,0.5729748010635376,0.3861640989780426,1.0,1.0,1.0,-3.060764789581299,1.4139363765716553,1.6468284130096436,0.7258343696594238,0.9752467274665833,0.9752467274665833,0.0,144.97470092773438,151.0,60845.04296875,0.0,2387.115478515625,1.0,279.4418334960937,283.33160400390625,296.656982421875,300.5264587402344,293.1499938964844,293.1499938964844,279.45001220703125,32785.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056436419487,1.0,0.0,0.0,3.740808725357056,3.740833044052124,9.33736373553984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7548828125,0.0,1611.9112548828125,1895.4371337890625,0.0,3456.1318359375,0.9232515692710876,1.0,0.0,3.0,1.0,0.0
18093720,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.6604026556015015,0.5312122702598572,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8776454329490662,0.400126576423645,0.3801880180835724,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8526908159255981,0.3660639822483063,0.2574638426303863,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8359335064888,0.343713104724884,0.3274954855442047,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7360392808914185,0.2315336018800735,1.0532625913619995,285.0201110839844,284.95001220703125,298.1793212890625,293.6748046875,297.6879272460937,297.2649841308594,285.0184631347656,1.0,0.5731014013290405,0.386028915643692,1.0,1.0,1.0,-3.0613834857940674,1.414237380027771,1.6471459865570068,0.7259976267814636,0.9759795665740968,0.9759795665740968,0.0,145.04974365234375,154.0,60868.2109375,0.0,2388.652099609375,1.0,279.4430236816406,283.3298034667969,296.6587829589844,300.5319519042969,293.1499938964844,293.1499938964844,279.1499938964844,32818.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056885242462158,1.0,0.0,0.0,3.7451462745666495,3.745170831680298,9.359030741507012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.8740234375,0.0,1617.1982421875,1895.4371337890625,0.0,3456.549560546875,0.9242387413978576,1.0,0.0,3.0,1.0,0.0
18093780,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6594334840774536,0.5369704961776733,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8762694001197815,0.4023186564445495,0.3825348019599914,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8502472043037415,0.3664340674877167,0.2579540610313415,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8339503407478333,0.3445302844047546,0.3285370469093323,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.734005868434906,0.2317360043525695,1.0551944971084597,284.9050598144531,284.95001220703125,298.2105407714844,293.6737060546875,297.6973876953125,297.255615234375,284.9073486328125,1.0,0.5763417482376099,0.3826496303081512,1.0,1.0,1.0,-3.075294017791748,1.4209983348846436,1.6542956829071045,0.729698896408081,0.8803840279579163,0.8803840279579163,0.0,147.43678283691406,142.0,61840.765625,0.0,2427.019287109375,1.0,279.1568908691406,283.19537353515625,296.7023620605469,300.7076721191406,293.1499938964844,293.1499938964844,279.45001220703125,38152.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152156114578248,1.0,0.0,0.0,3.6579935550689697,3.658018112182617,8.928513466344157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.916015625,0.0,1558.2230224609375,1895.4371337890625,0.0,3544.94140625,0.9089251756668092,1.0,0.0,3.0,1.0,0.0
18093840,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6594334840774536,0.5369704961776733,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8762694001197815,0.4023186564445495,0.3825348019599914,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8502472043037415,0.3664340674877167,0.2579540610313415,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8339503407478333,0.3445302844047546,0.3285370469093323,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.734005868434906,0.2317360043525695,1.0551944971084597,284.9050598144531,284.95001220703125,298.2105407714844,293.6737060546875,297.6973876953125,297.255615234375,284.9073486328125,1.0,0.5763417482376099,0.3826496303081512,1.0,1.0,1.0,-3.075294017791748,1.4209983348846436,1.6542956829071045,0.729698896408081,0.8803840279579163,0.8803840279579163,0.0,147.43678283691406,142.0,61840.765625,0.0,2427.019287109375,1.0,279.1568908691406,283.19537353515625,296.7023620605469,300.7076721191406,293.1499938964844,293.1499938964844,279.45001220703125,38152.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152156114578248,1.0,0.0,0.0,3.6579935550689697,3.658018112182617,8.928513466344157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.916015625,0.0,1558.2230224609375,1895.4371337890625,0.0,3544.94140625,0.9089251756668092,1.0,0.0,3.0,1.0,0.0
18093900,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.6594691872596741,0.5354884266853333,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8779296278953552,0.4036779701709747,0.3836140930652618,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8511777520179749,0.3668891191482544,0.2581156492233276,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8349928259849548,0.3451418280601501,0.3289444744586944,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.734726071357727,0.2319564521312713,1.0556281805038452,285.0273132324219,284.95001220703125,298.226806640625,293.6723022460937,297.704345703125,297.25445556640625,285.0299072265625,1.0,0.5758649706840515,0.3809599876403808,1.0,1.0,1.0,-3.07603120803833,1.4213217496871948,1.6547095775604248,0.7300509810447693,0.9671947956085204,0.9671947956085204,0.0,147.00537109375,142.0,61094.39453125,0.0,2426.121826171875,1.0,279.4024658203125,283.3302917480469,296.6492614746094,300.50225830078125,293.1499938964844,293.1499938964844,279.45001220703125,33833.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101045727729796,1.0,0.0,0.0,3.711440086364746,3.7114644050598153,9.191326739710348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.861328125,0.0,1586.1217041015625,1895.4371337890625,0.0,3497.57421875,0.9191902875900269,1.0,0.0,3.0,1.0,0.0
18093960,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.6605924963951111,0.5304799675941467,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8817674517631531,0.4051668047904968,0.3849300742149353,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8541490435600281,0.3674820363521576,0.2584655284881592,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8379309773445129,0.3458663523197174,0.3295451998710632,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7370826005935669,0.232266753911972,1.056629300117493,285.0126647949219,284.95001220703125,298.2434997558594,293.6703186035156,297.7132568359375,297.2567138671875,285.01043701171875,1.0,0.57449871301651,0.3791981041431427,1.0,1.0,1.0,-3.073943853378296,1.4202942848205566,1.6536495685577393,0.7295536994934082,0.981946051120758,0.981946051120758,0.0,145.3412322998047,145.0,61216.671875,0.0,2413.49072265625,1.0,279.44317626953125,283.3138122558594,296.6558837890625,300.5592956542969,293.1499938964844,293.1499938964844,279.1499938964844,33113.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908852219581604,1.0,0.0,0.0,3.782865047454834,3.782889842987061,9.54849610934616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.9677734375,0.0,1663.686279296875,1895.4371337890625,0.0,3485.948486328125,0.9329984188079834,1.0,0.0,3.0,1.0,0.0
18094020,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.6622273325920105,0.5282323360443115,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8847625255584717,0.4073159098625183,0.3871259689331054,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8556928038597107,0.3677491545677185,0.2588008940219879,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.839711606502533,0.3465753197669983,0.33037269115448,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7382825016975403,0.2323919683694839,1.0576790571212769,284.894287109375,284.95001220703125,298.2780456542969,293.664794921875,297.7274780273437,297.2534484863281,284.8966979980469,1.0,0.5747424364089966,0.3756743371486664,1.0,1.0,1.0,-3.0765299797058105,1.4215821027755735,1.6549479961395264,0.7301034927368164,0.8765191435813904,0.8765191435813904,0.0,144.7317352294922,148.0,61854.91015625,0.0,2415.125732421875,1.0,279.1567077636719,283.1802062988281,296.688720703125,300.7019958496094,293.1499938964844,293.1499938964844,279.45001220703125,38787.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173794388771056,1.0,0.0,0.0,3.672039031982422,3.672063589096069,8.99720987490582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.61328125,0.0,1578.8099365234375,1895.4371337890625,0.0,3564.95458984375,0.9125072956085204,1.0,0.0,3.0,1.0,0.0
18094080,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.6622273325920105,0.5282323360443115,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8847625255584717,0.4073159098625183,0.3871259689331054,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8556928038597107,0.3677491545677185,0.2588008940219879,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.839711606502533,0.3465753197669983,0.33037269115448,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7382825016975403,0.2323919683694839,1.0576790571212769,284.894287109375,284.95001220703125,298.2780456542969,293.664794921875,297.7274780273437,297.2534484863281,284.8966979980469,1.0,0.5747424364089966,0.3756743371486664,1.0,1.0,1.0,-3.0765299797058105,1.4215821027755735,1.6549479961395264,0.7301034927368164,0.8765191435813904,0.8765191435813904,0.0,144.7317352294922,148.0,61854.91015625,0.0,2415.125732421875,1.0,279.1567077636719,283.1802062988281,296.688720703125,300.7019958496094,293.1499938964844,293.1499938964844,279.45001220703125,38787.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173794388771056,1.0,0.0,0.0,3.672039031982422,3.672063589096069,8.99720987490582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.61328125,0.0,1578.8099365234375,1895.4371337890625,0.0,3564.95458984375,0.9125072956085204,1.0,0.0,3.0,1.0,0.0
