time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094140,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6648576259613037,0.528746485710144,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.886437714099884,0.410244345664978,0.3896519839763641,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8560295104980469,0.368812084197998,0.2593651115894317,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8403103947639465,0.3479160070419311,0.3314433693885803,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7384538650512695,0.232941672205925,1.0594991445541382,285.0139465332031,284.95001220703125,298.3140563964844,293.6572570800781,297.74688720703125,297.2583923339844,285.0124206542969,1.0,0.5761184096336365,0.3721505403518677,1.0,1.0,1.0,-3.0843307971954346,1.4253950119018557,1.6589359045028689,0.7320806384086609,0.9825487732887268,0.9825487732887268,0.0,145.2036590576172,151.0,61255.6328125,0.0,2432.2041015625,1.0,279.4433898925781,283.3085632324219,296.6383361816406,300.5417785644531,293.1499938964844,293.1499938964844,279.1499938964844,33264.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099615812301636,1.0,0.0,0.0,3.7898337841033936,3.78985857963562,9.583708333593677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.1328125,0.0,1673.12158203125,1895.4371337890625,0.0,3496.2470703125,0.9346384406089784,1.0,0.0,3.0,1.0,0.0
18094200,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6648576259613037,0.528746485710144,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.886437714099884,0.410244345664978,0.3896519839763641,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8560295104980469,0.368812084197998,0.2593651115894317,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8403103947639465,0.3479160070419311,0.3314433693885803,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7384538650512695,0.232941672205925,1.0594991445541382,285.0139465332031,284.95001220703125,298.3140563964844,293.6572570800781,297.74688720703125,297.2583923339844,285.0124206542969,1.0,0.5761184096336365,0.3721505403518677,1.0,1.0,1.0,-3.0843307971954346,1.4253950119018557,1.6589359045028689,0.7320806384086609,0.9825487732887268,0.9825487732887268,0.0,145.2036590576172,151.0,61255.6328125,0.0,2432.2041015625,1.0,279.4433898925781,283.3085632324219,296.6383361816406,300.5417785644531,293.1499938964844,293.1499938964844,279.1499938964844,33264.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099615812301636,1.0,0.0,0.0,3.7898337841033936,3.78985857963562,9.583708333593677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.1328125,0.0,1673.12158203125,1895.4371337890625,0.0,3496.2470703125,0.9346384406089784,1.0,0.0,3.0,1.0,0.0
18094260,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6652939915657043,0.5319742560386658,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8864075541496277,0.4124597012996673,0.3919917047023773,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8547608256340027,0.3690857589244842,0.2597644329071045,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8394209146499634,0.3486216962337494,0.3323472142219543,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7373712658882141,0.2330722361803054,1.0609441995620728,284.8993225097656,284.95001220703125,298.351318359375,293.6478271484375,297.760986328125,297.25244140625,284.9017333984375,1.0,0.5783029198646545,0.3688222169876098,1.0,1.0,1.0,-3.094329833984375,1.4302384853363037,1.6640914678573608,0.7348079085350037,0.8830467462539673,0.8830467462539673,0.0,146.630859375,154.0,62077.1015625,0.0,2458.54052734375,1.0,279.1566467285156,283.17498779296875,296.6727294921875,300.6968994140625,293.1499938964844,293.1499938964844,279.45001220703125,38519.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186954498291016,1.0,0.0,0.0,3.690054655075073,3.6900794506073,9.0857099621644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.5341796875,0.0,1597.2451171875,1895.4371337890625,0.0,3577.114013671875,0.9163265824317932,1.0,0.0,3.0,1.0,0.0
18094320,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6652939915657043,0.5319742560386658,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8864075541496277,0.4124597012996673,0.3919917047023773,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8547608256340027,0.3690857589244842,0.2597644329071045,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8394209146499634,0.3486216962337494,0.3323472142219543,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7373712658882141,0.2330722361803054,1.0609441995620728,284.8993225097656,284.95001220703125,298.351318359375,293.6478271484375,297.760986328125,297.25244140625,284.9017333984375,1.0,0.5783029198646545,0.3688222169876098,1.0,1.0,1.0,-3.094329833984375,1.4302384853363037,1.6640914678573608,0.7348079085350037,0.8830467462539673,0.8830467462539673,0.0,146.630859375,154.0,62077.1015625,0.0,2458.54052734375,1.0,279.1566467285156,283.17498779296875,296.6727294921875,300.6968994140625,293.1499938964844,293.1499938964844,279.45001220703125,38519.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186954498291016,1.0,0.0,0.0,3.690054655075073,3.6900794506073,9.0857099621644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.5341796875,0.0,1597.2451171875,1895.4371337890625,0.0,3577.114013671875,0.9163265824317932,1.0,0.0,3.0,1.0,0.0
18094380,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.6661771535873413,0.5360329747200012,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8861111402511597,0.4154236018657684,0.3945964872837066,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8532683849334717,0.3701203167438507,0.2603432238101959,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8382768630981445,0.3499293923377991,0.3334330022335052,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7360577583312988,0.2336051017045974,1.0629069805145264,285.022216796875,284.95001220703125,298.3897705078125,293.6366271972656,297.77947998046875,297.2535400390625,285.020751953125,1.0,0.5810151696205139,0.3654938638210296,1.0,1.0,1.0,-3.106696605682373,1.4362417459487915,1.6704548597335815,0.7381192445755005,0.9956081509590148,0.9956081509590148,0.0,148.42369079589844,157.0,61576.61328125,0.0,2491.48046875,1.0,279.44354248046875,283.30548095703125,296.6208801269531,300.5429992675781,293.1499938964844,293.1499938964844,279.1499938964844,33092.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119696617126464,1.0,0.0,0.0,3.812925100326538,3.812950134277344,9.70085125118203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.30859375,0.0,1699.37255859375,1895.4371337890625,0.0,3514.874267578125,0.9397673010826112,1.0,0.0,3.0,1.0,0.0
18094440,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.6661771535873413,0.5360329747200012,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8861111402511597,0.4154236018657684,0.3945964872837066,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8532683849334717,0.3701203167438507,0.2603432238101959,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8382768630981445,0.3499293923377991,0.3334330022335052,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7360577583312988,0.2336051017045974,1.0629069805145264,285.022216796875,284.95001220703125,298.3897705078125,293.6366271972656,297.77947998046875,297.2535400390625,285.020751953125,1.0,0.5810151696205139,0.3654938638210296,1.0,1.0,1.0,-3.106696605682373,1.4362417459487915,1.6704548597335815,0.7381192445755005,0.9956081509590148,0.9956081509590148,0.0,148.42369079589844,157.0,61576.61328125,0.0,2491.48046875,1.0,279.44354248046875,283.30548095703125,296.6208801269531,300.5429992675781,293.1499938964844,293.1499938964844,279.1499938964844,33092.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119696617126464,1.0,0.0,0.0,3.812925100326538,3.812950134277344,9.70085125118203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.30859375,0.0,1699.37255859375,1895.4371337890625,0.0,3514.874267578125,0.9397673010826112,1.0,0.0,3.0,1.0,0.0
18094500,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.6657923460006714,0.5383935570716858,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8858176469802856,0.4166160225868225,0.3959506154060364,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8524003028869629,0.370326817035675,0.2606701254844665,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8375855088233948,0.3503359258174896,0.3340218961238861,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7353153228759766,0.2337166965007782,1.0641114711761477,284.882568359375,284.95001220703125,298.40936279296875,293.6304016113281,297.78692626953125,297.2504577636719,284.8782043457031,1.0,0.5825494527816772,0.3638296723365783,1.0,1.0,1.0,-3.1137137413024902,1.43964946269989,1.6740642786026,0.7399901151657104,0.9044731855392456,0.9044731855392456,0.0,149.46412658691406,157.0,62686.921875,0.0,2510.39697265625,1.0,279.1939697265625,283.1441345214844,296.66912841796875,300.7685852050781,293.1499938964844,293.1499938964844,279.1499938964844,36517.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918798565864563,1.0,0.0,0.0,3.801291704177856,3.80131721496582,9.641745464250562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.0791015625,0.0,1712.1241455078125,1895.4371337890625,0.0,3578.066650390625,0.9377262592315674,1.0,0.0,3.0,1.0,0.0
18094560,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.6647683382034302,0.5417200326919556,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8847353458404541,0.4176283180713653,0.3969750106334686,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.850770890712738,0.3703306913375854,0.2607330083847046,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8362045288085938,0.3505690991878509,0.3343198001384735,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.733971357345581,0.2336933314800262,1.0643656253814695,284.899169921875,284.95001220703125,298.42919921875,293.6238098144531,297.79315185546875,297.244873046875,284.901611328125,1.0,0.5840948224067688,0.3620153963565826,1.0,1.0,1.0,-3.119684934616089,1.442563533782959,1.67712140083313,0.7415170073509216,0.8938419222831726,0.8938419222831726,0.0,150.77127075195312,145.0,62545.7109375,0.0,2528.80078125,1.0,279.1565856933594,283.16229248046875,296.652587890625,300.70574951171875,293.1499938964844,293.1499938964844,279.45001220703125,38227.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921456217765808,1.0,0.0,0.0,3.7295331954956055,3.7295584678649902,9.281159236707026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.798828125,0.0,1640.4952392578125,1895.4371337890625,0.0,3602.59130859375,0.9248145818710328,1.0,0.0,3.0,1.0,0.0
18094620,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.6654592156410217,0.5352746844291687,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8902177214622498,0.4205209612846374,0.3993927538394928,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8545064926147461,0.3712425827980041,0.2611372470855713,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8400201201438904,0.3517516255378723,0.3351678848266601,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7368899583816528,0.2341181486845016,1.0652812719345093,285.0154113769531,284.95001220703125,298.4695129394531,293.6094970703125,297.8125915527344,297.24627685546875,285.0132751464844,1.0,0.582122802734375,0.3583868443965912,1.0,1.0,1.0,-3.117470026016236,1.4415096044540403,1.6759603023529053,0.7408296465873718,1.0,1.0,0.0,148.61529541015625,148.0,61797.4375,0.0,2513.061279296875,1.0,279.4438171386719,283.2894897460937,296.5949401855469,300.538330078125,293.1499938964844,293.1499938964844,279.1499938964844,33328.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150667786598206,1.0,0.0,0.0,3.8434650897979736,3.8434906005859375,9.85687279353442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.89453125,0.0,1738.2012939453125,1895.4371337890625,0.0,3543.56396484375,0.946781039237976,1.0,0.0,3.0,1.0,0.0
18094680,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.6654592156410217,0.5352746844291687,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8902177214622498,0.4205209612846374,0.3993927538394928,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8545064926147461,0.3712425827980041,0.2611372470855713,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8400201201438904,0.3517516255378723,0.3351678848266601,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7368899583816528,0.2341181486845016,1.0652812719345093,285.0154113769531,284.95001220703125,298.4695129394531,293.6094970703125,297.8125915527344,297.24627685546875,285.0132751464844,1.0,0.582122802734375,0.3583868443965912,1.0,1.0,1.0,-3.117470026016236,1.4415096044540403,1.6759603023529053,0.7408296465873718,1.0,1.0,0.0,148.61529541015625,148.0,61797.4375,0.0,2513.061279296875,1.0,279.4438171386719,283.2894897460937,296.5949401855469,300.538330078125,293.1499938964844,293.1499938964844,279.1499938964844,33328.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150667786598206,1.0,0.0,0.0,3.8434650897979736,3.8434906005859375,9.85687279353442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.89453125,0.0,1738.2012939453125,1895.4371337890625,0.0,3543.56396484375,0.946781039237976,1.0,0.0,3.0,1.0,0.0
18094740,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.666511058807373,0.5331048369407654,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8931518793106079,0.4226695895195007,0.4016061425209045,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8558939695358276,0.3713580965995788,0.2613762617111206,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8416356444358826,0.3522922396659851,0.3358479738235473,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7379491329193115,0.2341374903917312,1.065885066986084,284.88970947265625,284.95001220703125,298.510498046875,293.5938720703125,297.82965087890625,297.2425842285156,284.891845703125,1.0,0.5822555422782898,0.3547582924365997,1.0,1.0,1.0,-3.119340419769287,1.4425464868545532,1.676793932914734,0.740750789642334,0.889396071434021,0.889396071434021,0.0,147.96754455566406,151.0,62456.29296875,0.0,2513.210205078125,1.0,279.15692138671875,283.14752197265625,296.6176452636719,300.6709289550781,293.1499938964844,293.1499938964844,279.45001220703125,38759.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236011505126952,1.0,0.0,0.0,3.738337516784668,3.738363027572632,9.325031555817986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.76171875,0.0,1654.8338623046875,1895.4371337890625,0.0,3622.354248046875,0.9271495938301086,1.0,0.0,3.0,1.0,0.0
18094800,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.666511058807373,0.5331048369407654,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8931518793106079,0.4226695895195007,0.4016061425209045,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8558939695358276,0.3713580965995788,0.2613762617111206,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8416356444358826,0.3522922396659851,0.3358479738235473,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7379491329193115,0.2341374903917312,1.065885066986084,284.88970947265625,284.95001220703125,298.510498046875,293.5938720703125,297.82965087890625,297.2425842285156,284.891845703125,1.0,0.5822555422782898,0.3547582924365997,1.0,1.0,1.0,-3.119340419769287,1.4425464868545532,1.676793932914734,0.740750789642334,0.889396071434021,0.889396071434021,0.0,147.96754455566406,151.0,62456.29296875,0.0,2513.210205078125,1.0,279.15692138671875,283.14752197265625,296.6176452636719,300.6709289550781,293.1499938964844,293.1499938964844,279.45001220703125,38759.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236011505126952,1.0,0.0,0.0,3.738337516784668,3.738363027572632,9.325031555817986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.76171875,0.0,1654.8338623046875,1895.4371337890625,0.0,3622.354248046875,0.9271495938301086,1.0,0.0,3.0,1.0,0.0
18094860,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.6685048937797546,0.5336952209472656,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8947504162788391,0.4256316125392914,0.4041497409343719,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.856089174747467,0.3723073005676269,0.261848509311676,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8420772552490234,0.3535007238388061,0.3367780745029449,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7379927039146423,0.2345981150865554,1.067268133163452,285.0165710449219,284.95001220703125,298.5520324707031,293.5770263671875,297.85137939453125,297.2469482421875,285.0151672363281,1.0,0.5835261344909668,0.3513310253620147,1.0,1.0,1.0,-3.126448631286621,1.4460992813110352,1.680349349975586,0.742189884185791,0.9996607899665833,0.9996607899665833,0.0,148.41795349121094,154.0,61745.73828125,0.0,2529.274658203125,1.0,279.4438171386719,283.2839050292969,296.5581970214844,300.494873046875,293.1499938964844,293.1499938964844,279.1499938964844,33456.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162389039993286,1.0,0.0,0.0,3.844972610473633,3.8449981212615967,9.864606909104625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.943359375,0.0,1741.046875,1895.4371337890625,0.0,3554.4091796875,0.9472565054893494,1.0,0.0,3.0,1.0,0.0
18094920,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.6685048937797546,0.5336952209472656,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8947504162788391,0.4256316125392914,0.4041497409343719,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.856089174747467,0.3723073005676269,0.261848509311676,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8420772552490234,0.3535007238388061,0.3367780745029449,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7379927039146423,0.2345981150865554,1.067268133163452,285.0165710449219,284.95001220703125,298.5520324707031,293.5770263671875,297.85137939453125,297.2469482421875,285.0151672363281,1.0,0.5835261344909668,0.3513310253620147,1.0,1.0,1.0,-3.126448631286621,1.4460992813110352,1.680349349975586,0.742189884185791,0.9996607899665833,0.9996607899665833,0.0,148.41795349121094,154.0,61745.73828125,0.0,2529.274658203125,1.0,279.4438171386719,283.2839050292969,296.5581970214844,300.494873046875,293.1499938964844,293.1499938964844,279.1499938964844,33456.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162389039993286,1.0,0.0,0.0,3.844972610473633,3.8449981212615967,9.864606909104625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.943359375,0.0,1741.046875,1895.4371337890625,0.0,3554.4091796875,0.9472565054893494,1.0,0.0,3.0,1.0,0.0
18094980,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.6682309508323669,0.5369200110435486,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8946775197982788,0.4278341829776764,0.4064953327178955,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8547648191452026,0.3724814653396606,0.2621832489967346,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8411027193069458,0.3540855646133423,0.3375739157199859,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7368448972702026,0.2346393167972564,1.068345069885254,284.8939514160156,284.95001220703125,298.593994140625,293.5591125488281,297.8677673339844,297.2412414550781,284.8962707519531,1.0,0.585611879825592,0.3479037284851074,1.0,1.0,1.0,-3.1358015537261963,1.4506069421768188,1.685194730758667,0.7448311448097229,0.8943868279457092,0.8943868279457092,0.0,149.838134765625,157.0,62587.64453125,0.0,2554.93017578125,1.0,279.1566467285156,283.1415405273437,296.5841064453125,300.6422119140625,293.1499938964844,293.1499938964844,279.45001220703125,38493.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249879121780396,1.0,0.0,0.0,3.7512295246124254,3.751255035400391,9.389459023623204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.3720703125,0.0,1667.9078369140625,1895.4371337890625,0.0,3635.11669921875,0.929793119430542,1.0,0.0,3.0,1.0,0.0
18095040,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.6682309508323669,0.5369200110435486,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8946775197982788,0.4278341829776764,0.4064953327178955,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8547648191452026,0.3724814653396606,0.2621832489967346,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8411027193069458,0.3540855646133423,0.3375739157199859,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7368448972702026,0.2346393167972564,1.068345069885254,284.8939514160156,284.95001220703125,298.593994140625,293.5591125488281,297.8677673339844,297.2412414550781,284.8962707519531,1.0,0.585611879825592,0.3479037284851074,1.0,1.0,1.0,-3.1358015537261963,1.4506069421768188,1.685194730758667,0.7448311448097229,0.8943868279457092,0.8943868279457092,0.0,149.838134765625,157.0,62587.64453125,0.0,2554.93017578125,1.0,279.1566467285156,283.1415405273437,296.5841064453125,300.6422119140625,293.1499938964844,293.1499938964844,279.45001220703125,38493.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249879121780396,1.0,0.0,0.0,3.7512295246124254,3.751255035400391,9.389459023623204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.3720703125,0.0,1667.9078369140625,1895.4371337890625,0.0,3635.11669921875,0.929793119430542,1.0,0.0,3.0,1.0,0.0
18095100,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.6682320833206177,0.5391603708267212,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8942579627037048,0.4292384386062622,0.4076344966888428,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8537506461143494,0.3728725910186767,0.2623181343078613,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8402775526046753,0.3546165823936462,0.3379294276237488,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7359647154808044,0.2348031997680664,1.0686718225479126,285.02764892578125,284.95001220703125,298.6150817871094,293.5498352050781,297.87750244140625,297.24102783203125,285.0310974121094,1.0,0.5868332982063293,0.3461900949478149,1.0,1.0,1.0,-3.1408441066741943,1.453029990196228,1.6878141164779663,0.7462863326072693,0.9868847131729126,0.9868847131729126,0.0,150.76930236816406,157.0,61766.95703125,0.0,2569.710205078125,1.0,279.4045104980469,283.2882385253906,296.5237121582031,300.4208984375,293.1499938964844,293.1499938964844,279.45001220703125,34267.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195929765701294,1.0,0.0,0.0,3.793713808059693,3.793738842010498,9.6033420504682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.87890625,0.0,1685.538818359375,1895.4371337890625,0.0,3585.401611328125,0.9380013942718506,1.0,0.0,3.0,1.0,0.0
18095160,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.6684079766273499,0.5409748554229736,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8943286538124084,0.4308157563209533,0.4091004133224487,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8532260656356812,0.3734472095966339,0.2627032399177551,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8398821353912354,0.3553023934364319,0.3385604619979858,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7354594469070435,0.2350849956274032,1.069891095161438,285.0262451171875,284.95001220703125,298.63623046875,293.54034423828125,297.8883056640625,297.2428283691406,285.0253601074219,1.0,0.5882221460342407,0.3443764150142669,1.0,1.0,1.0,-3.1474738121032715,1.4562257528305054,1.6912479400634766,0.7481532692909241,1.0,1.0,0.0,151.63235473632812,160.0,61951.1171875,0.0,2587.26708984375,1.0,279.4437561035156,283.2826843261719,296.5242614746094,300.4723205566406,293.1499938964844,293.1499938964844,279.1499938964844,33513.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182510375976562,1.0,0.0,0.0,3.85805344581604,3.858078956604004,9.931841304933189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.3642578125,0.0,1757.5223388671875,1895.4371337890625,0.0,3573.009033203125,0.9502326846122742,1.0,0.0,3.0,1.0,0.0
18095220,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6663000583648682,0.5466512441635132,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8929113149642944,0.4330140352249145,0.4114881455898285,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8507214784622192,0.3736004829406738,0.2630590498447418,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8377644419670105,0.3558586239814758,0.3393760621547699,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7333247661590576,0.2350846976041793,1.0709913969039917,284.8974609375,284.95001220703125,298.6785583496094,293.52081298828125,297.9043273925781,297.2359313964844,284.8993530273437,1.0,0.5912069082260132,0.3407490253448486,1.0,1.0,1.0,-3.1599037647247314,1.462298035621643,1.6976056098937988,0.7512871623039246,0.9052143692970276,0.9052143692970276,0.0,153.9693603515625,148.0,62954.6171875,0.0,2624.236572265625,1.0,279.1568298339844,283.1317749023437,296.5489501953125,300.6283264160156,293.1499938964844,293.1499938964844,278.8500061035156,38129.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276225566864014,1.0,0.0,0.0,3.783215761184693,3.7832415103912354,9.550267350277863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.892578125,0.0,1703.0054931640625,1895.4371337890625,0.0,3659.33056640625,0.936555802822113,1.0,0.0,3.0,1.0,0.0
18095280,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6663000583648682,0.5466512441635132,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8929113149642944,0.4330140352249145,0.4114881455898285,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8507214784622192,0.3736004829406738,0.2630590498447418,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8377644419670105,0.3558586239814758,0.3393760621547699,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7333247661590576,0.2350846976041793,1.0709913969039917,284.8974609375,284.95001220703125,298.6785583496094,293.52081298828125,297.9043273925781,297.2359313964844,284.8993530273437,1.0,0.5912069082260132,0.3407490253448486,1.0,1.0,1.0,-3.1599037647247314,1.462298035621643,1.6976056098937988,0.7512871623039246,0.9052143692970276,0.9052143692970276,0.0,153.9693603515625,148.0,62954.6171875,0.0,2624.236572265625,1.0,279.1568298339844,283.1317749023437,296.5489501953125,300.6283264160156,293.1499938964844,293.1499938964844,278.8500061035156,38129.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276225566864014,1.0,0.0,0.0,3.783215761184693,3.7832415103912354,9.550267350277863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.892578125,0.0,1703.0054931640625,1895.4371337890625,0.0,3659.33056640625,0.936555802822113,1.0,0.0,3.0,1.0,0.0
18095340,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.6642797589302063,0.5416964292526245,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8970436453819275,0.4350313544273376,0.4132762551307678,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8531119227409363,0.3735491335391998,0.2629451751708984,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8403506875038147,0.3562029004096985,0.3396126329898834,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7351070046424866,0.2348511964082718,1.0696585178375244,284.8849182128906,284.95001220703125,298.7208251953125,293.5007019042969,297.92047119140625,297.2294921875,284.8862609863281,1.0,0.5890129804611206,0.3371216356754303,1.0,1.0,1.0,-3.154665231704712,1.4598772525787354,1.6947879791259766,0.7493442296981812,0.8337517380714417,0.8337517380714417,0.0,152.11598205566406,136.0,62862.59375,0.0,2603.92822265625,1.0,278.85791015625,283.09686279296875,296.5142822265625,300.6088256835937,293.1499938964844,293.1499938964844,279.1499938964844,41027.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329602122306824,1.0,0.0,0.0,3.5430190563201904,3.5430428981781006,8.37606989989581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6259765625,0.0,1453.889892578125,1895.4371337890625,0.0,3708.244384765625,0.8860141634941101,1.0,0.0,3.0,1.0,0.0
18095400,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.6642797589302063,0.5416964292526245,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8970436453819275,0.4350313544273376,0.4132762551307678,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8531119227409363,0.3735491335391998,0.2629451751708984,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8403506875038147,0.3562029004096985,0.3396126329898834,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7351070046424866,0.2348511964082718,1.0696585178375244,284.8849182128906,284.95001220703125,298.7208251953125,293.5007019042969,297.92047119140625,297.2294921875,284.8862609863281,1.0,0.5890129804611206,0.3371216356754303,1.0,1.0,1.0,-3.154665231704712,1.4598772525787354,1.6947879791259766,0.7493442296981812,0.8337517380714417,0.8337517380714417,0.0,152.11598205566406,136.0,62862.59375,0.0,2603.92822265625,1.0,278.85791015625,283.09686279296875,296.5142822265625,300.6088256835937,293.1499938964844,293.1499938964844,279.1499938964844,41027.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329602122306824,1.0,0.0,0.0,3.5430190563201904,3.5430428981781006,8.37606989989581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6259765625,0.0,1453.889892578125,1895.4371337890625,0.0,3708.244384765625,0.8860141634941101,1.0,0.0,3.0,1.0,0.0
18095460,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.6675686836242676,0.5260595679283142,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9081221222877502,0.4380404353141784,0.415722131729126,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8617544174194336,0.3745231330394745,0.2633340656757355,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8488156795501709,0.3573847115039825,0.3403651118278503,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7418631315231323,0.2352330684661865,1.0697870254516602,284.9844970703125,284.95001220703125,298.762939453125,293.48016357421875,297.94342041015625,297.2360534667969,284.9836120605469,1.0,0.583745539188385,0.3334961533546448,1.0,1.0,1.0,-3.1403377056121826,1.4530104398727417,1.687327265739441,0.7451329231262207,0.9134423732757568,0.9134423732757568,0.0,146.54371643066406,139.0,61824.078125,0.0,2546.0595703125,1.0,279.1415100097656,283.2145080566406,296.4501953125,300.4012451171875,293.1499938964844,293.1499938964844,278.8500061035156,34539.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231569766998292,1.0,0.0,0.0,3.62844491004944,3.6284685134887695,8.784850251686294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.0458984375,0.0,1498.4595947265625,1895.4371337890625,0.0,3618.26416015625,0.8994078040122986,1.0,0.0,3.0,1.0,0.0
18095520,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.6675686836242676,0.5260595679283142,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9081221222877502,0.4380404353141784,0.415722131729126,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8617544174194336,0.3745231330394745,0.2633340656757355,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8488156795501709,0.3573847115039825,0.3403651118278503,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7418631315231323,0.2352330684661865,1.0697870254516602,284.9844970703125,284.95001220703125,298.762939453125,293.48016357421875,297.94342041015625,297.2360534667969,284.9836120605469,1.0,0.583745539188385,0.3334961533546448,1.0,1.0,1.0,-3.1403377056121826,1.4530104398727417,1.687327265739441,0.7451329231262207,0.9134423732757568,0.9134423732757568,0.0,146.54371643066406,139.0,61824.078125,0.0,2546.0595703125,1.0,279.1415100097656,283.2145080566406,296.4501953125,300.4012451171875,293.1499938964844,293.1499938964844,278.8500061035156,34539.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231569766998292,1.0,0.0,0.0,3.62844491004944,3.6284685134887695,8.784850251686294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.0458984375,0.0,1498.4595947265625,1895.4371337890625,0.0,3618.26416015625,0.8994078040122986,1.0,0.0,3.0,1.0,0.0
18095580,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.6718468070030212,0.5176089406013489,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9154871702194214,0.4404002428054809,0.4179855585098266,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8666781187057495,0.3748206794261932,0.2635853290557861,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8537891507148743,0.3580387532711029,0.3410084247589111,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7457399964332581,0.2353403568267822,1.0701689720153809,284.9104309082031,284.95001220703125,298.8047180175781,293.4594116210937,297.96514892578125,297.24053955078125,284.91070556640625,1.0,0.5816141366958618,0.3298706710338592,1.0,1.0,1.0,-3.134416580200196,1.450198531150818,1.6842180490493774,0.7432741522789001,0.8358380198478699,0.8358380198478699,0.0,143.6648406982422,142.0,61966.9765625,0.0,2519.2236328125,1.0,278.8586730957031,283.1219482421875,296.4678649902344,300.4933776855469,293.1499938964844,293.1499938964844,279.1499938964844,39096.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284735918045044,1.0,0.0,0.0,3.4745209217071533,3.474543809890747,8.055326929934381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.9208984375,0.0,1368.6170654296875,1895.4371337890625,0.0,3667.142333984375,0.8691940903663635,1.0,0.0,3.0,1.0,0.0
18095640,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.6718468070030212,0.5176089406013489,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9154871702194214,0.4404002428054809,0.4179855585098266,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8666781187057495,0.3748206794261932,0.2635853290557861,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8537891507148743,0.3580387532711029,0.3410084247589111,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7457399964332581,0.2353403568267822,1.0701689720153809,284.9104309082031,284.95001220703125,298.8047180175781,293.4594116210937,297.96514892578125,297.24053955078125,284.91070556640625,1.0,0.5816141366958618,0.3298706710338592,1.0,1.0,1.0,-3.134416580200196,1.450198531150818,1.6842180490493774,0.7432741522789001,0.8358380198478699,0.8358380198478699,0.0,143.6648406982422,142.0,61966.9765625,0.0,2519.2236328125,1.0,278.8586730957031,283.1219482421875,296.4678649902344,300.4933776855469,293.1499938964844,293.1499938964844,279.1499938964844,39096.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284735918045044,1.0,0.0,0.0,3.4745209217071533,3.474543809890747,8.055326929934381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.9208984375,0.0,1368.6170654296875,1895.4371337890625,0.0,3667.142333984375,0.8691940903663635,1.0,0.0,3.0,1.0,0.0
18095700,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.6742966771125793,0.5154502987861633,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9179604053497314,0.4418852031230926,0.4191855490207672,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.868070125579834,0.3752629458904266,0.2637495398521423,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.855252206325531,0.3586049973964691,0.3413772284984588,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7468084096908569,0.2355449050664901,1.0705301761627195,285.017822265625,284.95001220703125,298.825439453125,293.4490051269531,297.97802734375,297.2466125488281,285.0185852050781,1.0,0.5812747478485107,0.3280579447746277,1.0,1.0,1.0,-3.134333610534668,1.4501662254333496,1.6841673851013184,0.7432160973548889,0.9119369387626648,0.9119369387626648,0.0,142.99778747558594,142.0,61196.94921875,0.0,2515.500732421875,1.0,279.09747314453125,283.2416381835937,296.410888671875,300.2757263183594,293.1499938964844,293.1499938964844,279.1499938964844,34108.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221155643463136,1.0,0.0,0.0,3.525947332382202,3.525969982147217,8.29554551273759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.87109375,0.0,1385.8154296875,1895.4371337890625,0.0,3608.669189453125,0.8780365586280823,1.0,0.0,3.0,1.0,0.0
18095760,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.676694393157959,0.5137970447540283,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9203240871429444,0.4434439241886139,0.4206356406211853,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8693906664848328,0.3757818043231964,0.2640992701053619,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8566240668296814,0.3592408895492553,0.3419565856456756,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7478029727935791,0.2358003556728363,1.0715733766555786,284.9971618652344,284.95001220703125,298.84600830078125,293.4385681152344,297.99139404296875,297.2537536621094,284.99566650390625,1.0,0.5813713073730469,0.3264623880386352,1.0,1.0,1.0,-3.136457681655884,1.4511520862579346,1.6853055953979492,0.7439858317375183,0.9176533818244934,0.9176533818244934,0.0,142.5942840576172,145.0,61301.89453125,0.0,2517.43505859375,1.0,279.1416931152344,283.2216186523437,296.413330078125,300.3228454589844,293.1499938964844,293.1499938964844,278.8500061035156,33480.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200076460838318,1.0,0.0,0.0,3.592723608016968,3.5927467346191406,8.612732358415087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.646484375,0.0,1451.8177490234375,1895.4371337890625,0.0,3589.228759765625,0.8903926610946655,1.0,0.0,3.0,1.0,0.0
18095820,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6791062951087952,0.5143133997917175,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9219604134559632,0.445759505033493,0.4229929149150848,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8694159984588623,0.3759908378124237,0.2643876373767853,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.856930673122406,0.359831303358078,0.3426748812198639,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7477210760116577,0.2358286082744598,1.0722811222076416,284.9148864746094,284.95001220703125,298.8866577148437,293.4178771972656,298.01043701171875,297.254150390625,284.91534423828125,1.0,0.5824048519134521,0.3232713043689728,1.0,1.0,1.0,-3.1419739723205566,1.4537216424942017,1.6882524490356443,0.7459433674812317,0.8404054641723633,0.8404054641723633,0.0,143.01199340820312,148.0,61787.546875,0.0,2530.318115234375,1.0,278.8588256835937,283.1180114746094,296.43560791015625,300.4449768066406,293.1499938964844,293.1499938964844,279.1499938964844,38429.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273131489753724,1.0,0.0,0.0,3.4678521156311035,3.467874765396118,8.024434237086098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.1650390625,0.0,1357.07568359375,1895.4371337890625,0.0,3656.489013671875,0.8671259880065918,1.0,0.0,3.0,1.0,0.0
18095880,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6791062951087952,0.5143133997917175,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9219604134559632,0.445759505033493,0.4229929149150848,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8694159984588623,0.3759908378124237,0.2643876373767853,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.856930673122406,0.359831303358078,0.3426748812198639,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7477210760116577,0.2358286082744598,1.0722811222076416,284.9148864746094,284.95001220703125,298.8866577148437,293.4178771972656,298.01043701171875,297.254150390625,284.91534423828125,1.0,0.5824048519134521,0.3232713043689728,1.0,1.0,1.0,-3.1419739723205566,1.4537216424942017,1.6882524490356443,0.7459433674812317,0.8404054641723633,0.8404054641723633,0.0,143.01199340820312,148.0,61787.546875,0.0,2530.318115234375,1.0,278.8588256835937,283.1180114746094,296.43560791015625,300.4449768066406,293.1499938964844,293.1499938964844,279.1499938964844,38429.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273131489753724,1.0,0.0,0.0,3.4678521156311035,3.467874765396118,8.024434237086098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.1650390625,0.0,1357.07568359375,1895.4371337890625,0.0,3656.489013671875,0.8671259880065918,1.0,0.0,3.0,1.0,0.0
18095940,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.6812744140625,0.5166630148887634,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9225865602493286,0.4487572312355041,0.4256688952445984,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8686431646347046,0.3768649101257324,0.2648917138576507,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.856427788734436,0.3609570860862732,0.3436231315135956,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7469362020492554,0.2362043559551239,1.073627233505249,285.0023193359375,284.95001220703125,298.9265441894531,293.3974609375,298.0311889648437,297.258056640625,285.0014038085937,1.0,0.5843257308006287,0.3200802206993103,1.0,1.0,1.0,-3.151373863220215,1.4584264755249023,1.6929473876953125,0.747806191444397,0.9257267713546752,0.9257267713546752,0.0,144.07896423339844,151.0,61344.65234375,0.0,2554.280029296875,1.0,279.1410827636719,283.2171325683594,296.3804016113281,300.2889709472656,293.1499938964844,293.1499938964844,278.8500061035156,33155.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204141497612,1.0,0.0,0.0,3.598129749298096,3.598152875900269,8.638671147309651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.4453125,0.0,1455.245361328125,1895.4371337890625,0.0,3592.97998046875,0.8915800452232361,1.0,0.0,3.0,1.0,0.0
