time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096000,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.6812744140625,0.5166630148887634,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9225865602493286,0.4487572312355041,0.4256688952445984,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8686431646347046,0.3768649101257324,0.2648917138576507,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.856427788734436,0.3609570860862732,0.3436231315135956,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7469362020492554,0.2362043559551239,1.073627233505249,285.0023193359375,284.95001220703125,298.9265441894531,293.3974609375,298.0311889648437,297.258056640625,285.0014038085937,1.0,0.5843257308006287,0.3200802206993103,1.0,1.0,1.0,-3.151373863220215,1.4584264755249023,1.6929473876953125,0.747806191444397,0.9257267713546752,0.9257267713546752,0.0,144.07896423339844,151.0,61344.65234375,0.0,2554.280029296875,1.0,279.1410827636719,283.2171325683594,296.3804016113281,300.2889709472656,293.1499938964844,293.1499938964844,278.8500061035156,33155.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204141497612,1.0,0.0,0.0,3.598129749298096,3.598152875900269,8.638671147309651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.4453125,0.0,1455.245361328125,1895.4371337890625,0.0,3592.97998046875,0.8915800452232361,1.0,0.0,3.0,1.0,0.0
18096060,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.6809445023536682,0.5214966535568237,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9212376475334167,0.451026976108551,0.4280343651771545,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8662415146827698,0.3769986033439636,0.2651643455028534,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8543978929519653,0.3614742159843445,0.3443236351013183,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7448908686637878,0.2361851632595062,1.074328899383545,284.9154357910156,284.95001220703125,298.96551513671875,293.3775329589844,298.0442199707031,297.2482604980469,284.9161376953125,1.0,0.5868366956710815,0.3164685666561126,1.0,1.0,1.0,-3.1620421409606934,1.4638490676879885,1.698193073272705,0.749541163444519,0.8472470641136169,0.8472470641136169,0.0,145.9391326904297,154.0,62050.7265625,0.0,2585.130126953125,1.0,278.8586730957031,283.10760498046875,296.4017639160156,300.4247741699219,293.1499938964844,293.1499938964844,279.1499938964844,38136.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289841651916504,1.0,0.0,0.0,3.490781307220459,3.4908041954040527,8.130899118441448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.7060546875,0.0,1378.4251708984375,1895.4371337890625,0.0,3671.82666015625,0.8719301819801331,1.0,0.0,3.0,1.0,0.0
18096120,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.6809445023536682,0.5214966535568237,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9212376475334167,0.451026976108551,0.4280343651771545,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8662415146827698,0.3769986033439636,0.2651643455028534,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8543978929519653,0.3614742159843445,0.3443236351013183,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7448908686637878,0.2361851632595062,1.074328899383545,284.9154357910156,284.95001220703125,298.96551513671875,293.3775329589844,298.0442199707031,297.2482604980469,284.9161376953125,1.0,0.5868366956710815,0.3164685666561126,1.0,1.0,1.0,-3.1620421409606934,1.4638490676879885,1.698193073272705,0.749541163444519,0.8472470641136169,0.8472470641136169,0.0,145.9391326904297,154.0,62050.7265625,0.0,2585.130126953125,1.0,278.8586730957031,283.10760498046875,296.4017639160156,300.4247741699219,293.1499938964844,293.1499938964844,279.1499938964844,38136.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289841651916504,1.0,0.0,0.0,3.490781307220459,3.4908041954040527,8.130899118441448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.7060546875,0.0,1378.4251708984375,1895.4371337890625,0.0,3671.82666015625,0.8719301819801331,1.0,0.0,3.0,1.0,0.0
18096180,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.6806868314743042,0.526634156703949,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.919975221157074,0.454022467136383,0.4307227432727813,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8639511466026306,0.3778366446495056,0.2656548917293548,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8524277210235596,0.3625590801239013,0.3452520370483398,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7429007291793823,0.2365509122610092,1.0757368803024292,285.006591796875,284.95001220703125,299.0033874511719,293.3583068847656,298.0606994628906,297.2457275390625,285.00506591796875,1.0,0.5897521376609802,0.3128568828105926,1.0,1.0,1.0,-3.174844264984131,1.4702728986740112,1.7045713663101196,0.7519915103912354,0.93704491853714,0.93704491853714,0.0,148.0081329345703,157.0,61721.734375,0.0,2621.524169921875,1.0,279.1420593261719,283.2091979980469,296.3450622558594,300.2752990722656,293.1499938964844,293.1499938964844,278.8500061035156,32881.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229116439819336,1.0,0.0,0.0,3.6289892196655273,3.6290125846862793,8.787486081018869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.3583984375,0.0,1486.721435546875,1895.4371337890625,0.0,3616.00439453125,0.8980551362037659,1.0,0.0,3.0,1.0,0.0
18096240,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.6806868314743042,0.526634156703949,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.919975221157074,0.454022467136383,0.4307227432727813,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8639511466026306,0.3778366446495056,0.2656548917293548,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8524277210235596,0.3625590801239013,0.3452520370483398,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7429007291793823,0.2365509122610092,1.0757368803024292,285.006591796875,284.95001220703125,299.0033874511719,293.3583068847656,298.0606994628906,297.2457275390625,285.00506591796875,1.0,0.5897521376609802,0.3128568828105926,1.0,1.0,1.0,-3.174844264984131,1.4702728986740112,1.7045713663101196,0.7519915103912354,0.93704491853714,0.93704491853714,0.0,148.0081329345703,157.0,61721.734375,0.0,2621.524169921875,1.0,279.1420593261719,283.2091979980469,296.3450622558594,300.2752990722656,293.1499938964844,293.1499938964844,278.8500061035156,32881.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229116439819336,1.0,0.0,0.0,3.6289892196655273,3.6290125846862793,8.787486081018869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.3583984375,0.0,1486.721435546875,1895.4371337890625,0.0,3616.00439453125,0.8980551362037659,1.0,0.0,3.0,1.0,0.0
18096300,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.6796979308128357,0.5294683575630188,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9191725254058838,0.4551979899406433,0.4320631921291351,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8626790642738342,0.3779389262199402,0.2659007012844085,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8513230085372925,0.3628449141979217,0.3457214832305908,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7418214678764343,0.2365736067295074,1.0765262842178345,284.88104248046875,284.95001220703125,299.0218811035156,293.3489990234375,298.06671142578125,297.2408752441406,284.87908935546875,1.0,0.5913355946540833,0.311051070690155,1.0,1.0,1.0,-3.18167495727539,1.473561406135559,1.708113670349121,0.7539254426956177,0.8517004251480103,0.8517004251480103,0.0,149.1896514892578,157.0,62659.25,0.0,2641.470458984375,1.0,278.89825439453125,283.0658264160156,296.3883972167969,300.4892883300781,293.1499938964844,293.1499938964844,278.8500061035156,37342.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297142624855042,1.0,0.0,0.0,3.597681760787964,3.597705364227295,8.63651962390577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.4697265625,0.0,1485.638671875,1895.4371337890625,0.0,3678.521484375,0.8923434615135193,1.0,0.0,3.0,1.0,0.0
18096360,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.6782382726669312,0.5330855250358582,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9176191687583924,0.4562710523605346,0.4331080913543701,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.860765278339386,0.3779267966747284,0.2659249305725097,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8496307134628296,0.3630279302597046,0.3459421098232269,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.740239679813385,0.2365095317363739,1.0765076875686646,284.91363525390625,284.95001220703125,299.0400390625,293.3399353027344,298.07208251953125,297.2350158691406,284.9151916503906,1.0,0.592913031578064,0.3091297745704651,1.0,1.0,1.0,-3.187553644180298,1.4763718843460083,1.711181879043579,0.7556775212287903,0.855124294757843,0.855124294757843,0.0,150.5886688232422,160.0,62522.703125,0.0,2660.779296875,1.0,278.85809326171875,283.0946960449219,296.36798095703125,300.4197692871094,293.1499938964844,293.1499938964844,279.1499938964844,38146.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322165250778198,1.0,0.0,0.0,3.5265674591064453,3.526590585708618,8.298463285427715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.7880859375,0.0,1415.6475830078125,1895.4371337890625,0.0,3701.44140625,0.8798767328262329,1.0,0.0,3.0,1.0,0.0
18096420,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6762973666191101,0.5392718315124512,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9157423377037048,0.4592632055282593,0.4357974529266357,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8580082058906555,0.3787390291690826,0.2664005756378174,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8471972346305847,0.3640763759613037,0.3468427658081054,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7378509044647217,0.2368198931217193,1.0777533054351809,285.0093994140625,284.95001220703125,299.0753479003906,293.3226623535156,298.088134765625,297.2342224121094,285.0083923339844,1.0,0.5962274074554443,0.3052871823310852,1.0,1.0,1.0,-3.2013754844665527,1.4829614162445068,1.718414068222046,0.7598760724067688,0.9486521482467652,0.9486521482467652,0.0,153.17279052734375,163.0,62202.38671875,0.0,2702.59033203125,1.0,279.1415710449219,283.2003479003906,296.3116455078125,300.27099609375,293.1499938964844,293.1499938964844,278.8500061035156,32920.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264837503433228,1.0,0.0,0.0,3.664259910583496,3.664283514022827,8.959130468610965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.8662109375,0.0,1525.9600830078125,1895.4371337890625,0.0,3648.86962890625,0.9063079357147216,1.0,0.0,3.0,1.0,0.0
18096480,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6762973666191101,0.5392718315124512,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9157423377037048,0.4592632055282593,0.4357974529266357,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8580082058906555,0.3787390291690826,0.2664005756378174,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8471972346305847,0.3640763759613037,0.3468427658081054,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7378509044647217,0.2368198931217193,1.0777533054351809,285.0093994140625,284.95001220703125,299.0753479003906,293.3226623535156,298.088134765625,297.2342224121094,285.0083923339844,1.0,0.5962274074554443,0.3052871823310852,1.0,1.0,1.0,-3.2013754844665527,1.4829614162445068,1.718414068222046,0.7598760724067688,0.9486521482467652,0.9486521482467652,0.0,153.17279052734375,163.0,62202.38671875,0.0,2702.59033203125,1.0,279.1415710449219,283.2003479003906,296.3116455078125,300.27099609375,293.1499938964844,293.1499938964844,278.8500061035156,32920.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264837503433228,1.0,0.0,0.0,3.664259910583496,3.664283514022827,8.959130468610965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.8662109375,0.0,1525.9600830078125,1895.4371337890625,0.0,3648.86962890625,0.9063079357147216,1.0,0.0,3.0,1.0,0.0
18096540,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6723828315734863,0.5465231537818909,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9129955768585204,0.4614786207675934,0.4381722509860992,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8545381426811218,0.3787882030010223,0.2666552364826202,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8441061973571777,0.3644916713237762,0.3475004434585571,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7348959445953369,0.2366752028465271,1.0781878232955933,284.91082763671875,284.95001220703125,299.1091003417969,293.30670166015625,298.1004943847656,297.2279052734375,284.9124450683594,1.0,0.599621593952179,0.3014445900917053,1.0,1.0,1.0,-3.214574098587036,1.4892436265945437,1.725330471992493,0.7639257311820984,0.8628321290016174,0.8628321290016174,0.0,156.10218811035156,151.0,63042.6328125,0.0,2745.35498046875,1.0,278.8575439453125,283.07916259765625,296.335205078125,300.4188537597656,293.1499938964844,293.1499938964844,279.1499938964844,38140.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358433485031128,1.0,0.0,0.0,3.5683257579803467,3.5683493614196777,8.496152190673456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.5234375,0.0,1459.8443603515625,1895.4371337890625,0.0,3734.58251953125,0.8890829682350159,1.0,0.0,3.0,1.0,0.0
18096600,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6723828315734863,0.5465231537818909,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9129955768585204,0.4614786207675934,0.4381722509860992,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8545381426811218,0.3787882030010223,0.2666552364826202,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8441061973571777,0.3644916713237762,0.3475004434585571,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7348959445953369,0.2366752028465271,1.0781878232955933,284.91082763671875,284.95001220703125,299.1091003417969,293.30670166015625,298.1004943847656,297.2279052734375,284.9124450683594,1.0,0.599621593952179,0.3014445900917053,1.0,1.0,1.0,-3.214574098587036,1.4892436265945437,1.725330471992493,0.7639257311820984,0.8628321290016174,0.8628321290016174,0.0,156.10218811035156,151.0,63042.6328125,0.0,2745.35498046875,1.0,278.8575439453125,283.07916259765625,296.335205078125,300.4188537597656,293.1499938964844,293.1499938964844,279.1499938964844,38140.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358433485031128,1.0,0.0,0.0,3.5683257579803467,3.5683493614196777,8.496152190673456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.5234375,0.0,1459.8443603515625,1895.4371337890625,0.0,3734.58251953125,0.8890829682350159,1.0,0.0,3.0,1.0,0.0
18096660,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.6706676483154297,0.5410669445991516,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9184728860855104,0.4643977284431457,0.4406567811965942,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8576784729957581,0.3795205950736999,0.2669742405414581,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.847335934638977,0.3654446601867676,0.3481753766536712,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7371551394462585,0.2368262708187103,1.0780589580535889,285.0007629394531,284.95001220703125,299.1412048339844,293.2922058105469,298.1165466308594,297.2301330566406,284.9991455078125,1.0,0.597814679145813,0.2974962592124939,1.0,1.0,1.0,-3.212064743041992,1.4879443645477295,1.7241204977035522,0.7636318206787109,0.9496306777000428,0.9496306777000428,0.0,154.26077270507812,154.0,62420.65234375,0.0,2730.13916015625,1.0,279.1418762207031,283.1832580566406,296.27886962890625,300.25811767578125,293.1499938964844,293.1499938964844,278.8500061035156,33283.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297143816947936,1.0,0.0,0.0,3.693400621414185,3.693424463272095,9.102194553634036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.111328125,0.0,1561.4271240234375,1895.4371337890625,0.0,3678.522705078125,0.9130484461784364,1.0,0.0,3.0,1.0,0.0
18096720,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.6706676483154297,0.5410669445991516,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9184728860855104,0.4643977284431457,0.4406567811965942,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8576784729957581,0.3795205950736999,0.2669742405414581,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.847335934638977,0.3654446601867676,0.3481753766536712,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7371551394462585,0.2368262708187103,1.0780589580535889,285.0007629394531,284.95001220703125,299.1412048339844,293.2922058105469,298.1165466308594,297.2301330566406,284.9991455078125,1.0,0.597814679145813,0.2974962592124939,1.0,1.0,1.0,-3.212064743041992,1.4879443645477295,1.7241204977035522,0.7636318206787109,0.9496306777000428,0.9496306777000428,0.0,154.26077270507812,154.0,62420.65234375,0.0,2730.13916015625,1.0,279.1418762207031,283.1832580566406,296.27886962890625,300.25811767578125,293.1499938964844,293.1499938964844,278.8500061035156,33283.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297143816947936,1.0,0.0,0.0,3.693400621414185,3.693424463272095,9.102194553634036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.111328125,0.0,1561.4271240234375,1895.4371337890625,0.0,3678.522705078125,0.9130484461784364,1.0,0.0,3.0,1.0,0.0
18096780,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6694339513778687,0.5397104620933533,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.921146035194397,0.4665775597095489,0.4428702890872955,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8585267066955566,0.3795312941074371,0.2671084105968475,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8483922481536865,0.365805447101593,0.3486550748348236,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7376269698143005,0.2366281449794769,1.077575922012329,284.9031066894531,284.95001220703125,299.1715087890625,293.2794189453125,298.12860107421875,297.2263488769531,284.9047241210937,1.0,0.5979961156845093,0.2935478985309601,1.0,1.0,1.0,-3.2132391929626465,1.4885982275009155,1.7246408462524414,0.7635617852210999,0.8576390743255615,0.8576390743255615,0.0,153.85035705566406,157.0,62930.90625,0.0,2730.283203125,1.0,278.8574523925781,283.0679626464844,296.30084228515625,300.3811950683594,293.1499938964844,293.1499938964844,279.1499938964844,38749.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376185536384584,1.0,0.0,0.0,3.5710818767547607,3.571105718612671,8.509282451996114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.232421875,0.0,1467.254638671875,1895.4371337890625,0.0,3750.768798828125,0.8901899456977844,1.0,0.0,3.0,1.0,0.0
18096840,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6694339513778687,0.5397104620933533,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.921146035194397,0.4665775597095489,0.4428702890872955,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8585267066955566,0.3795312941074371,0.2671084105968475,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8483922481536865,0.365805447101593,0.3486550748348236,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7376269698143005,0.2366281449794769,1.077575922012329,284.9031066894531,284.95001220703125,299.1715087890625,293.2794189453125,298.12860107421875,297.2263488769531,284.9047241210937,1.0,0.5979961156845093,0.2935478985309601,1.0,1.0,1.0,-3.2132391929626465,1.4885982275009155,1.7246408462524414,0.7635617852210999,0.8576390743255615,0.8576390743255615,0.0,153.85035705566406,157.0,62930.90625,0.0,2730.283203125,1.0,278.8574523925781,283.0679626464844,296.30084228515625,300.3811950683594,293.1499938964844,293.1499938964844,279.1499938964844,38749.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376185536384584,1.0,0.0,0.0,3.5710818767547607,3.571105718612671,8.509282451996114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.232421875,0.0,1467.254638671875,1895.4371337890625,0.0,3750.768798828125,0.8901899456977844,1.0,0.0,3.0,1.0,0.0
18096900,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6692239046096802,0.540272057056427,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9217089414596558,0.4680286645889282,0.4440300762653351,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.858332633972168,0.3798727691173553,0.2672023475170135,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8483173251152039,0.3662573993206024,0.3489218950271606,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7373560070991516,0.2367042899131775,1.077420949935913,285.0181579589844,284.95001220703125,299.1859130859375,293.27374267578125,298.13592529296875,297.22735595703125,285.0196228027344,1.0,0.5984865427017212,0.2915737330913543,1.0,1.0,1.0,-3.2155511379241943,1.4897739887237549,1.725777268409729,0.7639298439025879,0.9380605220794678,0.9380605220794678,0.0,154.1118927001953,157.0,62195.375,0.0,2736.418212890625,1.0,279.099853515625,283.1953125,296.2442932128906,300.1666259765625,293.1499938964844,293.1499938964844,279.1499938964844,34000.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318851232528688,1.0,0.0,0.0,3.624712228775024,3.624735593795776,8.766785413172329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.98828125,0.0,1490.35986328125,1895.4371337890625,0.0,3698.408203125,0.8998606204986572,1.0,0.0,3.0,1.0,0.0
18096960,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.66909259557724,0.5407863855361938,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9225490689277648,0.469599574804306,0.4454970955848694,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8583968281745911,0.3803374469280243,0.267517626285553,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8484607934951782,0.3668172955513,0.3494381308555603,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7372839450836182,0.2368733286857605,1.0781071186065674,285.0042724609375,284.95001220703125,299.1998291015625,293.2685546875,298.1436767578125,297.2295837402344,285.0028076171875,1.0,0.5992592573165894,0.2897535264492035,1.0,1.0,1.0,-3.219755411148072,1.4918639659881592,1.727891445159912,0.764815092086792,0.9498165845870972,0.9498165845870972,0.0,154.43978881835938,160.0,62381.56640625,0.0,2746.7783203125,1.0,279.1426086425781,283.1812438964844,296.24884033203125,300.2198791503906,293.1499938964844,293.1499938964844,278.8500061035156,33272.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301739931106568,1.0,0.0,0.0,3.693546295166016,3.693570137023926,9.102912486014248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.9814453125,0.0,1561.5057373046875,1895.4371337890625,0.0,3682.73583984375,0.9129570126533508,1.0,0.0,3.0,1.0,0.0
18097020,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6665976643562317,0.5444861650466919,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9220125675201416,0.4718614220619201,0.4478735327720642,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8567238450050354,0.3803973793983459,0.2677492201328277,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.847074568271637,0.3672179579734802,0.350038081407547,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7357607483863831,0.2367218285799026,1.0782619714736938,284.90802001953125,284.95001220703125,299.2260437011719,293.25982666015625,298.1542663574219,297.22637939453125,284.90966796875,1.0,0.6012746095657349,0.2861131131649017,1.0,1.0,1.0,-3.228248357772827,1.4960449934005735,1.732203245162964,0.7667874693870544,0.8625777959823608,0.8625777959823608,0.0,155.97276306152344,148.0,63083.19921875,0.0,2772.571533203125,1.0,278.857421875,283.0645446777344,296.2814636230469,300.3661804199219,293.1499938964844,293.1499938964844,279.1499938964844,38468.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381818771362304,1.0,0.0,0.0,3.5826504230499268,3.582674264907837,8.564503559682635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.7041015625,0.0,1477.6480712890625,1895.4371337890625,0.0,3755.900146484375,0.8925317525863647,1.0,0.0,3.0,1.0,0.0
18097080,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6665976643562317,0.5444861650466919,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9220125675201416,0.4718614220619201,0.4478735327720642,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8567238450050354,0.3803973793983459,0.2677492201328277,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.847074568271637,0.3672179579734802,0.350038081407547,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7357607483863831,0.2367218285799026,1.0782619714736938,284.90802001953125,284.95001220703125,299.2260437011719,293.25982666015625,298.1542663574219,297.22637939453125,284.90966796875,1.0,0.6012746095657349,0.2861131131649017,1.0,1.0,1.0,-3.228248357772827,1.4960449934005735,1.732203245162964,0.7667874693870544,0.8625777959823608,0.8625777959823608,0.0,155.97276306152344,148.0,63083.19921875,0.0,2772.571533203125,1.0,278.857421875,283.0645446777344,296.2814636230469,300.3661804199219,293.1499938964844,293.1499938964844,279.1499938964844,38468.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381818771362304,1.0,0.0,0.0,3.5826504230499268,3.582674264907837,8.564503559682635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.7041015625,0.0,1477.6480712890625,1895.4371337890625,0.0,3755.900146484375,0.8925317525863647,1.0,0.0,3.0,1.0,0.0
18097140,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.6660076975822449,0.5364962816238403,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9293649196624756,0.4748609662055969,0.4503961205482483,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8612234592437744,0.3811488747596741,0.2680580914020538,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8516140580177307,0.3681727349758148,0.3506811261177063,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7391039729118347,0.2369007468223571,1.0780726671218872,284.9999389648437,284.95001220703125,299.25,293.2534484863281,298.1671142578125,297.229736328125,284.9983825683594,1.0,0.5985456705093384,0.2824726998806,1.0,1.0,1.0,-3.2226130962371826,1.4932750463485718,1.7293381690979004,0.7654600739479065,0.949639618396759,0.949639618396759,0.0,153.1829833984375,151.0,62395.83984375,0.0,2745.676513671875,1.0,279.1419372558594,283.1722412109375,296.23486328125,300.2099304199219,293.1499938964844,293.1499938964844,278.8500061035156,33441.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309911131858826,1.0,0.0,0.0,3.701935291290283,3.701959371566773,9.14430927423382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.0859375,0.0,1572.303466796875,1895.4371337890625,0.0,3690.222412109375,0.9150933623313904,1.0,0.0,3.0,1.0,0.0
18097200,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.6660076975822449,0.5364962816238403,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9293649196624756,0.4748609662055969,0.4503961205482483,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8612234592437744,0.3811488747596741,0.2680580914020538,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8516140580177307,0.3681727349758148,0.3506811261177063,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7391039729118347,0.2369007468223571,1.0780726671218872,284.9999389648437,284.95001220703125,299.25,293.2534484863281,298.1671142578125,297.229736328125,284.9983825683594,1.0,0.5985456705093384,0.2824726998806,1.0,1.0,1.0,-3.2226130962371826,1.4932750463485718,1.7293381690979004,0.7654600739479065,0.949639618396759,0.949639618396759,0.0,153.1829833984375,151.0,62395.83984375,0.0,2745.676513671875,1.0,279.1419372558594,283.1722412109375,296.23486328125,300.2099304199219,293.1499938964844,293.1499938964844,278.8500061035156,33441.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309911131858826,1.0,0.0,0.0,3.701935291290283,3.701959371566773,9.14430927423382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.0859375,0.0,1572.303466796875,1895.4371337890625,0.0,3690.222412109375,0.9150933623313904,1.0,0.0,3.0,1.0,0.0
18097260,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.6656439304351807,0.5333185195922852,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9333258271217346,0.4771053493022918,0.4526510238647461,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8630516529083252,0.3811676800251007,0.2681834697723388,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8536138534545898,0.3685293197631836,0.3511361479759216,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7403888702392578,0.2367476522922516,1.0776736736297607,284.9029846191406,284.95001220703125,299.2726745605469,293.248291015625,298.17578125,297.2263488769531,284.90460205078125,1.0,0.5981096029281616,0.2787294685840606,1.0,1.0,1.0,-3.221708059310913,1.4928327798843384,1.7288752794265747,0.7652345299720764,0.8578467965126038,0.8578467965126038,0.0,152.13729858398438,154.0,62884.47265625,0.0,2738.09375,1.0,278.8573913574219,283.0586853027344,296.2666931152344,300.3414001464844,293.1499938964844,293.1499938964844,279.1499938964844,38835.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382935762405396,1.0,0.0,0.0,3.5762135982513428,3.576237440109253,8.533755249118258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.642578125,0.0,1473.4022216796875,1895.4371337890625,0.0,3756.9169921875,0.8914005160331726,1.0,0.0,3.0,1.0,0.0
18097320,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.6656439304351807,0.5333185195922852,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9333258271217346,0.4771053493022918,0.4526510238647461,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8630516529083252,0.3811676800251007,0.2681834697723388,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8536138534545898,0.3685293197631836,0.3511361479759216,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7403888702392578,0.2367476522922516,1.0776736736297607,284.9029846191406,284.95001220703125,299.2726745605469,293.248291015625,298.17578125,297.2263488769531,284.90460205078125,1.0,0.5981096029281616,0.2787294685840606,1.0,1.0,1.0,-3.221708059310913,1.4928327798843384,1.7288752794265747,0.7652345299720764,0.8578467965126038,0.8578467965126038,0.0,152.13729858398438,154.0,62884.47265625,0.0,2738.09375,1.0,278.8573913574219,283.0586853027344,296.2666931152344,300.3414001464844,293.1499938964844,293.1499938964844,279.1499938964844,38835.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382935762405396,1.0,0.0,0.0,3.5762135982513428,3.576237440109253,8.533755249118258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.642578125,0.0,1473.4022216796875,1895.4371337890625,0.0,3756.9169921875,0.8914005160331726,1.0,0.0,3.0,1.0,0.0
18097380,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6659696698188782,0.5330883860588074,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9356208443641664,0.4802071452140808,0.4553336501121521,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8636031150817871,0.3819776177406311,0.2685844898223877,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8543370962142944,0.3695378005504608,0.351900190114975,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7406291365623474,0.237036257982254,1.078328013420105,285.00421142578125,284.95001220703125,299.2951965332031,293.2431335449219,298.1882629394531,297.2300109863281,285.00274658203125,1.0,0.5989589691162109,0.2749862670898437,1.0,1.0,1.0,-3.226837158203125,1.4952739477157593,1.7315630912780762,0.7668060660362244,0.9502730369567872,0.9502730369567872,0.0,152.29653930664062,157.0,62323.73046875,0.0,2749.435546875,1.0,279.1426696777344,283.1729431152344,296.221923828125,300.18756103515625,293.1499938964844,293.1499938964844,278.8500061035156,33318.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305232763290404,1.0,0.0,0.0,3.6976706981658936,3.697694778442383,9.1232533350194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.640625,0.0,1566.52734375,1895.4371337890625,0.0,3685.9365234375,0.9138550758361816,1.0,0.0,3.0,1.0,0.0
18097440,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6659696698188782,0.5330883860588074,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9356208443641664,0.4802071452140808,0.4553336501121521,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8636031150817871,0.3819776177406311,0.2685844898223877,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8543370962142944,0.3695378005504608,0.351900190114975,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7406291365623474,0.237036257982254,1.078328013420105,285.00421142578125,284.95001220703125,299.2951965332031,293.2431335449219,298.1882629394531,297.2300109863281,285.00274658203125,1.0,0.5989589691162109,0.2749862670898437,1.0,1.0,1.0,-3.226837158203125,1.4952739477157593,1.7315630912780762,0.7668060660362244,0.9502730369567872,0.9502730369567872,0.0,152.29653930664062,157.0,62323.73046875,0.0,2749.435546875,1.0,279.1426696777344,283.1729431152344,296.221923828125,300.18756103515625,293.1499938964844,293.1499938964844,278.8500061035156,33318.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305232763290404,1.0,0.0,0.0,3.6976706981658936,3.697694778442383,9.1232533350194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.640625,0.0,1566.52734375,1895.4371337890625,0.0,3685.9365234375,0.9138550758361816,1.0,0.0,3.0,1.0,0.0
18097500,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.665254533290863,0.5339109301567078,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9361473321914672,0.4814216792583465,0.4567006826400757,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8633991479873657,0.382066011428833,0.2688074707984924,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8542365431785583,0.3697859644889831,0.3523156642913818,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7403892278671265,0.2370268553495407,1.0788723230361938,284.8763427734375,284.95001220703125,299.3063659667969,293.24053955078125,298.1929626464844,297.2291259765625,284.87420654296875,1.0,0.599768877029419,0.2731146514415741,1.0,1.0,1.0,-3.23089337348938,1.497200846672058,1.733692646026611,0.7680655121803284,0.8622286915779114,0.8622286915779114,0.0,152.74171447753906,157.0,63234.9375,0.0,2760.182373046875,1.0,278.896728515625,283.0274963378906,296.2724609375,300.4059143066406,293.1499938964844,293.1499938964844,278.8500061035156,37582.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366013407707214,1.0,0.0,0.0,3.663368225097656,3.6633925437927246,8.954769441515964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.689453125,0.0,1559.9749755859375,1895.4371337890625,0.0,3741.49658203125,0.9072284698486328,1.0,0.0,3.0,1.0,0.0
18097560,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6640040278434753,0.5359251499176025,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9356173276901244,0.482520192861557,0.4577521979808807,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8623166084289551,0.3820262849330902,0.2688019871711731,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8533175587654114,0.3699212074279785,0.3524753153324127,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7394583225250244,0.2369166016578674,1.078583598136902,284.9076538085937,284.95001220703125,299.3175048828125,293.2379455566406,298.1969909667969,297.2269287109375,284.9094543457031,1.0,0.6007021069526672,0.271243005990982,1.0,1.0,1.0,-3.2344183921813965,1.4988734722137451,1.7355449199676514,0.7691675424575806,0.86283940076828,0.86283940076828,0.0,153.5421905517578,160.0,63020.703125,0.0,2771.82470703125,1.0,278.8575744628906,283.0566711425781,296.2592163085937,300.33905029296875,293.1499938964844,293.1499938964844,279.1499938964844,38510.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384645223617554,1.0,0.0,0.0,3.5857832431793213,3.5858070850372314,8.579488053328532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.263671875,0.0,1481.341064453125,1895.4371337890625,0.0,3758.473876953125,0.8932514786720276,1.0,0.0,3.0,1.0,0.0
18097620,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.6623204350471497,0.5397356748580933,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9352291226387024,0.4856419265270233,0.4605124294757843,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8607585430145264,0.3828220963478088,0.2692359387874603,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8519917130470276,0.3709137737751007,0.3532824516296386,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.737987756729126,0.2371533066034317,1.079324722290039,285.01055908203125,284.95001220703125,299.3396301269531,293.2327575683594,298.2093505859375,297.2305603027344,285.0096130371094,1.0,0.60303795337677,0.267499715089798,1.0,1.0,1.0,-3.244697332382202,1.503834843635559,1.7408626079559326,0.7719979882240295,0.9600255489349364,0.9600255489349364,0.0,155.20382690429688,148.0,62574.0390625,0.0,2802.18994140625,1.0,279.1419982910156,283.1713256835937,296.2159423828125,300.1950378417969,293.1499938964844,293.1499938964844,278.8500061035156,33148.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931551992893219,1.0,0.0,0.0,3.712974548339844,3.712998867034912,9.198928978548792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.9130859375,0.0,1582.66064453125,1895.4371337890625,0.0,3695.35888671875,0.9174669981002808,1.0,0.0,3.0,1.0,0.0
18097680,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.6623204350471497,0.5397356748580933,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9352291226387024,0.4856419265270233,0.4605124294757843,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8607585430145264,0.3828220963478088,0.2692359387874603,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8519917130470276,0.3709137737751007,0.3532824516296386,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.737987756729126,0.2371533066034317,1.079324722290039,285.01055908203125,284.95001220703125,299.3396301269531,293.2327575683594,298.2093505859375,297.2305603027344,285.0096130371094,1.0,0.60303795337677,0.267499715089798,1.0,1.0,1.0,-3.244697332382202,1.503834843635559,1.7408626079559326,0.7719979882240295,0.9600255489349364,0.9600255489349364,0.0,155.20382690429688,148.0,62574.0390625,0.0,2802.18994140625,1.0,279.1419982910156,283.1713256835937,296.2159423828125,300.1950378417969,293.1499938964844,293.1499938964844,278.8500061035156,33148.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931551992893219,1.0,0.0,0.0,3.712974548339844,3.712998867034912,9.198928978548792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.9130859375,0.0,1582.66064453125,1895.4371337890625,0.0,3695.35888671875,0.9174669981002808,1.0,0.0,3.0,1.0,0.0
18097740,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6598411202430725,0.5330728888511658,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9414631724357604,0.4878702163696289,0.4627629518508911,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8643933534622192,0.3827747404575348,0.2693172991275787,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.855743408203125,0.3711982071399688,0.3536703586578369,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7406732439994812,0.2368988990783691,1.0785020589828491,284.8997802734375,284.95001220703125,299.361572265625,293.2275390625,298.2177429199219,297.2274169921875,284.9011535644531,1.0,0.6005212664604187,0.2637564539909363,1.0,1.0,1.0,-3.2389965057373047,1.501050591468811,1.7379460334777832,0.7705766558647156,0.8628472685813904,0.8628472685813904,0.0,152.84637451171875,151.0,63129.73046875,0.0,2777.3681640625,1.0,278.8572082519531,283.0436096191406,296.2506103515625,300.3429870605469,293.1499938964844,293.1499938964844,279.1499938964844,38718.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399117827415466,1.0,0.0,0.0,3.6029653549194336,3.602989435195923,8.661905894769006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.951171875,0.0,1501.54345703125,1895.4371337890625,0.0,3771.642333984375,0.8970872163772583,1.0,0.0,3.0,1.0,0.0
18097800,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6598411202430725,0.5330728888511658,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9414631724357604,0.4878702163696289,0.4627629518508911,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8643933534622192,0.3827747404575348,0.2693172991275787,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.855743408203125,0.3711982071399688,0.3536703586578369,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7406732439994812,0.2368988990783691,1.0785020589828491,284.8997802734375,284.95001220703125,299.361572265625,293.2275390625,298.2177429199219,297.2274169921875,284.9011535644531,1.0,0.6005212664604187,0.2637564539909363,1.0,1.0,1.0,-3.2389965057373047,1.501050591468811,1.7379460334777832,0.7705766558647156,0.8628472685813904,0.8628472685813904,0.0,152.84637451171875,151.0,63129.73046875,0.0,2777.3681640625,1.0,278.8572082519531,283.0436096191406,296.2506103515625,300.3429870605469,293.1499938964844,293.1499938964844,279.1499938964844,38718.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399117827415466,1.0,0.0,0.0,3.6029653549194336,3.602989435195923,8.661905894769006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.951171875,0.0,1501.54345703125,1895.4371337890625,0.0,3771.642333984375,0.8970872163772583,1.0,0.0,3.0,1.0,0.0
