time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097860,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.6601735353469849,0.5297340154647827,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9457122683525084,0.4909514784812927,0.4653725922107696,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8665395975112915,0.3835137784481048,0.2696306705474853,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8580120205879211,0.3721285760402679,0.3543103635311126,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7421266436576843,0.2370970696210861,1.0784804821014404,285.0015563964844,284.95001220703125,299.3833312988281,293.22235107421875,298.22955322265625,297.2303466796875,285.0006103515625,1.0,0.6002234220504761,0.2599603235721588,1.0,1.0,1.0,-3.239217758178711,1.5013433694839478,1.7378743886947632,0.7697931528091431,0.9534880518913268,0.9534880518913268,0.0,151.74700927734375,154.0,62451.15625,0.0,2771.763916015625,1.0,279.1420593261719,283.1613464355469,296.2023620605469,300.1778259277344,293.1499938964844,293.1499938964844,278.8500061035156,33515.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322972297668456,1.0,0.0,0.0,3.714745044708252,3.714769124984741,9.207702760249958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.4140625,0.0,1587.4775390625,1895.4371337890625,0.0,3702.179443359375,0.9180904030799866,1.0,0.0,3.0,1.0,0.0
18097920,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.6601735353469849,0.5297340154647827,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9457122683525084,0.4909514784812927,0.4653725922107696,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8665395975112915,0.3835137784481048,0.2696306705474853,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8580120205879211,0.3721285760402679,0.3543103635311126,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7421266436576843,0.2370970696210861,1.0784804821014404,285.0015563964844,284.95001220703125,299.3833312988281,293.22235107421875,298.22955322265625,297.2303466796875,285.0006103515625,1.0,0.6002234220504761,0.2599603235721588,1.0,1.0,1.0,-3.239217758178711,1.5013433694839478,1.7378743886947632,0.7697931528091431,0.9534880518913268,0.9534880518913268,0.0,151.74700927734375,154.0,62451.15625,0.0,2771.763916015625,1.0,279.1420593261719,283.1613464355469,296.2023620605469,300.1778259277344,293.1499938964844,293.1499938964844,278.8500061035156,33515.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322972297668456,1.0,0.0,0.0,3.714745044708252,3.714769124984741,9.207702760249958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.4140625,0.0,1587.4775390625,1895.4371337890625,0.0,3702.179443359375,0.9180904030799866,1.0,0.0,3.0,1.0,0.0
18097980,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.6585918664932251,0.53068608045578,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9468913078308104,0.4932666420936584,0.4677627980709076,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.866202712059021,0.3835285007953644,0.2698006331920624,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8579037189483643,0.3724655210971832,0.3548105359077453,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7416972517967224,0.2369460761547088,1.0784252882003784,284.9049377441406,284.95001220703125,299.4049072265625,293.2171630859375,298.2381286621094,297.22735595703125,284.9066772460937,1.0,0.6011675000190735,0.2561642229557037,1.0,1.0,1.0,-3.243973731994629,1.5038089752197266,1.740164875984192,0.7703295350074768,0.8639811873435974,0.8639811873435974,0.0,152.20103454589844,157.0,63093.37109375,0.0,2784.065185546875,1.0,278.8572692871094,283.0452575683594,296.2371520996094,300.3221740722656,293.1499938964844,293.1499938964844,279.1499938964844,38653.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399205446243286,1.0,0.0,0.0,3.599392890930176,3.599416971206665,8.644737476970477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.2197265625,0.0,1497.1669921875,1895.4371337890625,0.0,3771.72216796875,0.8963845372200012,1.0,0.0,3.0,1.0,0.0
18098040,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.6585918664932251,0.53068608045578,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9468913078308104,0.4932666420936584,0.4677627980709076,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.866202712059021,0.3835285007953644,0.2698006331920624,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8579037189483643,0.3724655210971832,0.3548105359077453,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7416972517967224,0.2369460761547088,1.0784252882003784,284.9049377441406,284.95001220703125,299.4049072265625,293.2171630859375,298.2381286621094,297.22735595703125,284.9066772460937,1.0,0.6011675000190735,0.2561642229557037,1.0,1.0,1.0,-3.243973731994629,1.5038089752197266,1.740164875984192,0.7703295350074768,0.8639811873435974,0.8639811873435974,0.0,152.20103454589844,157.0,63093.37109375,0.0,2784.065185546875,1.0,278.8572692871094,283.0452575683594,296.2371520996094,300.3221740722656,293.1499938964844,293.1499938964844,279.1499938964844,38653.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399205446243286,1.0,0.0,0.0,3.599392890930176,3.599416971206665,8.644737476970477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.2197265625,0.0,1497.1669921875,1895.4371337890625,0.0,3771.72216796875,0.8963845372200012,1.0,0.0,3.0,1.0,0.0
18098100,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.657953143119812,0.5320252776145935,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9469258785247804,0.4947889149188995,0.4689890146255493,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8655750155448914,0.3838594853878021,0.2698938250541687,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8573976159095764,0.372897207736969,0.3550661504268646,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7410941123962402,0.2370223253965377,1.0783405303955078,285.0221252441406,284.95001220703125,299.4156188964844,293.2145690917969,298.24395751953125,297.228759765625,285.0237731933594,1.0,0.601954996585846,0.2542661726474762,1.0,1.0,1.0,-3.2473714351654053,1.5055253505706787,1.741845965385437,0.7709160447120667,0.9468004703521729,0.9468004703521729,0.0,152.747314453125,157.0,62373.9765625,0.0,2794.10546875,1.0,279.1005554199219,283.17498779296875,296.1849060058594,300.1142578125,293.1499938964844,293.1499938964844,279.1499938964844,33959.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342336654663086,1.0,0.0,0.0,3.6535279750823975,3.653551816940308,8.906727657631563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.552734375,0.0,1521.8131103515625,1895.4371337890625,0.0,3719.88525390625,0.9062599539756776,1.0,0.0,3.0,1.0,0.0
18098160,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6573336720466614,0.5331753492355347,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9473245739936828,0.496433824300766,0.4705332815647125,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8652888536453247,0.3843169510364532,0.2702088952064514,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8571916222572327,0.3734394013881683,0.3555727303028106,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7407463192939758,0.237185463309288,1.0790501832962036,285.0100402832031,284.95001220703125,299.4263000488281,293.21197509765625,298.25048828125,297.23150634765625,285.00860595703125,1.0,0.6029723286628723,0.252364844083786,1.0,1.0,1.0,-3.252449989318848,1.5080350637435913,1.7444148063659668,0.7720459699630737,0.9614593982696532,0.9614593982696532,0.0,153.3135223388672,145.0,62595.27734375,0.0,2807.75634765625,1.0,279.14288330078125,283.1624450683594,296.1928100585937,300.173583984375,293.1499938964844,293.1499938964844,278.8500061035156,33177.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326229095458984,1.0,0.0,0.0,3.723858594894409,3.7238826751708975,9.252937616111012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.0869140625,0.0,1595.3594970703125,1895.4371337890625,0.0,3705.1591796875,0.919743001461029,1.0,0.0,3.0,1.0,0.0
18098220,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6552829742431641,0.5253245830535889,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9541885256767272,0.4986951947212219,0.4728110432624817,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8696688413619995,0.384266048669815,0.2702822685241699,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8616778254508972,0.3737105429172516,0.3559392094612121,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7440309524536133,0.2369527518749237,1.078258991241455,284.8988037109375,284.95001220703125,299.447509765625,293.2068176269531,298.2586669921875,297.2289123535156,284.9001770019531,1.0,0.6000867486000061,0.2485621720552444,1.0,1.0,1.0,-3.2453575134277344,1.5043606758117676,1.7409968376159668,0.7712382078170776,0.8633087277412415,0.8633087277412415,0.0,150.617431640625,163.0,63119.16796875,0.0,2778.1279296875,1.0,278.857177734375,283.0351867675781,296.2287292480469,300.32049560546875,293.1499938964844,293.1499938964844,279.1499938964844,38799.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407939910888672,1.0,0.0,0.0,3.6094815731048575,3.609505891799927,8.693265840520326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.8037109375,0.0,1509.2681884765625,1895.4371337890625,0.0,3779.661865234375,0.8985894918441772,1.0,0.0,3.0,1.0,0.0
18098280,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6552829742431641,0.5253245830535889,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9541885256767272,0.4986951947212219,0.4728110432624817,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8696688413619995,0.384266048669815,0.2702822685241699,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8616778254508972,0.3737105429172516,0.3559392094612121,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7440309524536133,0.2369527518749237,1.078258991241455,284.8988037109375,284.95001220703125,299.447509765625,293.2068176269531,298.2586669921875,297.2289123535156,284.9001770019531,1.0,0.6000867486000061,0.2485621720552444,1.0,1.0,1.0,-3.2453575134277344,1.5043606758117676,1.7409968376159668,0.7712382078170776,0.8633087277412415,0.8633087277412415,0.0,150.617431640625,163.0,63119.16796875,0.0,2778.1279296875,1.0,278.857177734375,283.0351867675781,296.2287292480469,300.32049560546875,293.1499938964844,293.1499938964844,279.1499938964844,38799.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407939910888672,1.0,0.0,0.0,3.6094815731048575,3.609505891799927,8.693265840520326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.8037109375,0.0,1509.2681884765625,1895.4371337890625,0.0,3779.661865234375,0.8985894918441772,1.0,0.0,3.0,1.0,0.0
18098340,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.6545136570930481,0.5335584878921509,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.950863480567932,0.501887321472168,0.4756398499011993,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8656307458877563,0.3850611448287964,0.2707239985466003,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8579151034355164,0.3746886551380157,0.3567454814910888,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7406005263328552,0.2372127920389175,1.0791457891464231,285.0118103027344,284.95001220703125,299.468505859375,293.20166015625,298.27056884765625,297.2326354980469,285.011474609375,1.0,0.6047835350036621,0.2447595000267028,1.0,1.0,1.0,-3.261179685592652,1.511920928955078,1.7492587566375732,0.7759352326393127,0.9638943672180176,0.9638943672180176,0.0,153.9153594970703,166.0,62658.86328125,0.0,2829.256591796875,1.0,279.1421203613281,283.1603088378906,296.1823425292969,300.1641845703125,293.1499938964844,293.1499938964844,278.8500061035156,33259.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332348108291626,1.0,0.0,0.0,3.727658987045288,3.727683305740357,9.271833505408722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.81640625,0.0,1600.3565673828125,1895.4371337890625,0.0,3710.755615234375,0.9209096431732178,1.0,0.0,3.0,1.0,0.0
18098400,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.6545136570930481,0.5335584878921509,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.950863480567932,0.501887321472168,0.4756398499011993,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8656307458877563,0.3850611448287964,0.2707239985466003,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8579151034355164,0.3746886551380157,0.3567454814910888,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7406005263328552,0.2372127920389175,1.0791457891464231,285.0118103027344,284.95001220703125,299.468505859375,293.20166015625,298.27056884765625,297.2326354980469,285.011474609375,1.0,0.6047835350036621,0.2447595000267028,1.0,1.0,1.0,-3.261179685592652,1.511920928955078,1.7492587566375732,0.7759352326393127,0.9638943672180176,0.9638943672180176,0.0,153.9153594970703,166.0,62658.86328125,0.0,2829.256591796875,1.0,279.1421203613281,283.1603088378906,296.1823425292969,300.1641845703125,293.1499938964844,293.1499938964844,278.8500061035156,33259.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332348108291626,1.0,0.0,0.0,3.727658987045288,3.727683305740357,9.271833505408722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.81640625,0.0,1600.3565673828125,1895.4371337890625,0.0,3710.755615234375,0.9209096431732178,1.0,0.0,3.0,1.0,0.0
18098460,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6493852138519287,0.5431051850318909,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9465153813362122,0.5042279958724976,0.4782012104988098,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8608397245407104,0.3850710690021515,0.2709941565990448,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8534529209136963,0.3750130236148834,0.3573721349239349,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7366041541099548,0.236992135643959,1.0795135498046875,284.90875244140625,284.95001220703125,299.4893493652344,293.196533203125,298.27880859375,297.2297668457031,284.91082763671875,1.0,0.6088199019432068,0.2408849895000457,1.0,1.0,1.0,-3.2772774696350098,1.5195834636688232,1.757693886756897,0.7808380126953125,0.8761999607086182,0.8761999607086182,0.0,157.7007293701172,169.0,63604.0546875,0.0,2884.099365234375,1.0,278.8569641113281,283.0332336425781,296.2221984863281,300.33563232421875,293.1499938964844,293.1499938964844,279.1499938964844,38213.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419820308685304,1.0,0.0,0.0,3.638449192047119,3.638473510742188,8.833359856907919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.3583984375,0.0,1536.8660888671875,1895.4371337890625,0.0,3790.451416015625,0.9046066999435424,1.0,0.0,3.0,1.0,0.0
18098520,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6493852138519287,0.5431051850318909,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9465153813362122,0.5042279958724976,0.4782012104988098,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8608397245407104,0.3850710690021515,0.2709941565990448,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8534529209136963,0.3750130236148834,0.3573721349239349,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7366041541099548,0.236992135643959,1.0795135498046875,284.90875244140625,284.95001220703125,299.4893493652344,293.196533203125,298.27880859375,297.2297668457031,284.91082763671875,1.0,0.6088199019432068,0.2408849895000457,1.0,1.0,1.0,-3.2772774696350098,1.5195834636688232,1.757693886756897,0.7808380126953125,0.8761999607086182,0.8761999607086182,0.0,157.7007293701172,169.0,63604.0546875,0.0,2884.099365234375,1.0,278.8569641113281,283.0332336425781,296.2221984863281,300.33563232421875,293.1499938964844,293.1499938964844,279.1499938964844,38213.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419820308685304,1.0,0.0,0.0,3.638449192047119,3.638473510742188,8.833359856907919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.3583984375,0.0,1536.8660888671875,1895.4371337890625,0.0,3790.451416015625,0.9046066999435424,1.0,0.0,3.0,1.0,0.0
18098580,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.6445622444152832,0.5515040159225464,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.943146824836731,0.5073730945587158,0.4810201525688171,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8569521307945251,0.3858126997947693,0.2714211344718933,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.849827229976654,0.3759278953075409,0.3581518828868866,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.733164370059967,0.2370441704988479,1.07973313331604,285.0190124511719,284.95001220703125,299.510009765625,293.1914367675781,298.2901611328125,297.2323608398437,285.0175476074219,1.0,0.612676203250885,0.2370104789733886,1.0,1.0,1.0,-3.29247784614563,1.527121663093567,1.7653560638427734,0.7840802669525146,0.9818561673164368,0.9818561673164368,0.0,161.032470703125,172.0,63206.484375,0.0,2934.99853515625,1.0,279.1432189941406,283.1532592773437,296.1773681640625,300.1949768066406,293.1499938964844,293.1499938964844,278.8500061035156,32956.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357163310050964,1.0,0.0,0.0,3.769351005554199,3.769375562667847,9.48039485137997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.951171875,0.0,1646.530029296875,1895.4371337890625,0.0,3733.423583984375,0.929813265800476,1.0,0.0,3.0,1.0,0.0
18098640,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.6445622444152832,0.5515040159225464,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.943146824836731,0.5073730945587158,0.4810201525688171,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8569521307945251,0.3858126997947693,0.2714211344718933,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.849827229976654,0.3759278953075409,0.3581518828868866,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.733164370059967,0.2370441704988479,1.07973313331604,285.0190124511719,284.95001220703125,299.510009765625,293.1914367675781,298.2901611328125,297.2323608398437,285.0175476074219,1.0,0.612676203250885,0.2370104789733886,1.0,1.0,1.0,-3.29247784614563,1.527121663093567,1.7653560638427734,0.7840802669525146,0.9818561673164368,0.9818561673164368,0.0,161.032470703125,172.0,63206.484375,0.0,2934.99853515625,1.0,279.1432189941406,283.1532592773437,296.1773681640625,300.1949768066406,293.1499938964844,293.1499938964844,278.8500061035156,32956.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357163310050964,1.0,0.0,0.0,3.769351005554199,3.769375562667847,9.48039485137997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.951171875,0.0,1646.530029296875,1895.4371337890625,0.0,3733.423583984375,0.929813265800476,1.0,0.0,3.0,1.0,0.0
18098700,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.6413666605949402,0.5555891990661621,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9415586590766908,0.5085698366165161,0.4824379086494446,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8551285266876221,0.3858582973480224,0.2716540396213531,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.848128080368042,0.3761155307292938,0.3585646152496338,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7315285205841064,0.2368871122598648,1.0798786878585815,284.88348388671875,284.95001220703125,299.520263671875,293.1889038085937,298.2940979003906,297.2305603027344,284.8801574707031,1.0,0.6145721077919006,0.2350732237100601,1.0,1.0,1.0,-3.300048828125,1.530883550643921,1.769165277481079,0.7856584787368774,0.892636239528656,0.892636239528656,0.0,162.6737823486328,172.0,64311.8828125,0.0,2960.406982421875,1.0,278.8949584960937,282.9969177246094,296.2274475097656,300.4238586425781,293.1499938964844,293.1499938964844,278.8500061035156,36630.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424298405647278,1.0,0.0,0.0,3.754376649856568,3.754401922225952,9.405220566804928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.2236328125,0.0,1657.277587890625,1895.4371337890625,0.0,3794.515625,0.927200973033905,1.0,0.0,3.0,1.0,0.0
18098760,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.6377091407775879,0.5603460073471069,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9392685890197754,0.5095906853675842,0.4834771454334259,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8527363538742065,0.3857281506061554,0.2716288566589355,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8459076881408691,0.3761476874351501,0.3586831092834472,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7294284105300903,0.2365867644548416,1.0790088176727295,284.90338134765625,284.95001220703125,299.53045654296875,293.1863708496094,298.2969665527344,297.22686767578125,284.9053649902344,1.0,0.6163617968559265,0.2329430431127548,1.0,1.0,1.0,-3.306086540222168,1.53384530544281,1.7722413539886477,0.7870891094207764,0.8855109810829163,0.8855109810829163,0.0,164.49957275390625,175.0,64153.375,0.0,2983.664306640625,1.0,278.8568725585937,283.01568603515625,296.2142639160156,300.3637390136719,293.1499938964844,293.1499938964844,279.1499938964844,38123.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449570775032043,1.0,0.0,0.0,3.68512773513794,3.685152530670166,9.0614645387177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.1767578125,0.0,1588.6446533203125,1895.4371337890625,0.0,3817.419921875,0.9148672223091124,1.0,0.0,3.0,1.0,0.0
18098820,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.6318390965461731,0.5679675936698914,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9360788464546204,0.5126689076423645,0.486213207244873,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8491440415382385,0.3864231705665588,0.2720108926296234,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8425480127334595,0.3769979476928711,0.3593879044055938,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7260375022888184,0.2364598661661148,1.0783418416976929,285.0186462402344,284.95001220703125,299.5507507324219,293.18133544921875,298.30767822265625,297.228759765625,285.0171813964844,1.0,0.6198650598526001,0.228682667016983,1.0,1.0,1.0,-3.319055557250977,1.5401928424835205,1.7788625955581665,0.7902218699455261,0.992795467376709,0.992795467376709,0.0,167.7822265625,178.0,63657.6171875,0.0,3030.26318359375,1.0,279.1435241699219,283.1418151855469,296.1671447753906,300.2145690917969,293.1499938964844,293.1499938964844,278.8500061035156,33106.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386496543884276,1.0,0.0,0.0,3.807365655899048,3.8073906898498535,9.67258301898255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.19921875,0.0,1692.80908203125,1895.4371337890625,0.0,3760.158935546875,0.9385161995887756,1.0,0.0,3.0,1.0,0.0
18098880,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.6318390965461731,0.5679675936698914,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9360788464546204,0.5126689076423645,0.486213207244873,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8491440415382385,0.3864231705665588,0.2720108926296234,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8425480127334595,0.3769979476928711,0.3593879044055938,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7260375022888184,0.2364598661661148,1.0783418416976929,285.0186462402344,284.95001220703125,299.5507507324219,293.18133544921875,298.30767822265625,297.228759765625,285.0171813964844,1.0,0.6198650598526001,0.228682667016983,1.0,1.0,1.0,-3.319055557250977,1.5401928424835205,1.7788625955581665,0.7902218699455261,0.992795467376709,0.992795467376709,0.0,167.7822265625,178.0,63657.6171875,0.0,3030.26318359375,1.0,279.1435241699219,283.1418151855469,296.1671447753906,300.2145690917969,293.1499938964844,293.1499938964844,278.8500061035156,33106.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386496543884276,1.0,0.0,0.0,3.807365655899048,3.8073906898498535,9.67258301898255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.19921875,0.0,1692.80908203125,1895.4371337890625,0.0,3760.158935546875,0.9385161995887756,1.0,0.0,3.0,1.0,0.0
18098940,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.991692304611206,0.6256122589111328,0.5643463134765625,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9283352494239808,0.5147590041160583,0.4886744320392608,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8422394394874573,0.3862371444702148,0.2722384035587311,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8359652161598206,0.3771025538444519,0.3599292635917663,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7198607921600342,0.235834315419197,1.077317476272583,284.8918151855469,284.95001220703125,299.5708312988281,293.17633056640625,298.3135681152344,297.22265625,284.8936767578125,1.0,0.6223843693733215,0.2244223058223724,1.0,1.0,1.0,-3.3173511028289795,1.539202094078064,1.778149127960205,0.7905253171920776,0.8852353692054749,0.8852353692054749,0.0,172.9642791748047,181.0,64372.8984375,0.0,3055.9072265625,1.0,278.8562316894531,282.99755859375,296.2020568847656,300.371337890625,293.1499938964844,293.1499938964844,279.1499938964844,38616.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947477161884308,1.0,0.0,0.0,3.7129719257354736,3.7129969596862793,9.198915336128266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.8232421875,0.0,1624.27685546875,1895.4371337890625,0.0,3840.206298828125,0.921212673187256,1.0,0.0,3.0,1.0,0.0
18099000,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.991692304611206,0.6256122589111328,0.5643463134765625,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9283352494239808,0.5147590041160583,0.4886744320392608,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8422394394874573,0.3862371444702148,0.2722384035587311,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8359652161598206,0.3771025538444519,0.3599292635917663,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7198607921600342,0.235834315419197,1.077317476272583,284.8918151855469,284.95001220703125,299.5708312988281,293.17633056640625,298.3135681152344,297.22265625,284.8936767578125,1.0,0.6223843693733215,0.2244223058223724,1.0,1.0,1.0,-3.3173511028289795,1.539202094078064,1.778149127960205,0.7905253171920776,0.8852353692054749,0.8852353692054749,0.0,172.9642791748047,181.0,64372.8984375,0.0,3055.9072265625,1.0,278.8562316894531,282.99755859375,296.2020568847656,300.371337890625,293.1499938964844,293.1499938964844,279.1499938964844,38616.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947477161884308,1.0,0.0,0.0,3.7129719257354736,3.7129969596862793,9.198915336128266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.8232421875,0.0,1624.27685546875,1895.4371337890625,0.0,3840.206298828125,0.921212673187256,1.0,0.0,3.0,1.0,0.0
18099060,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9853262305259703,0.622566819190979,0.5611421465873718,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9237856268882751,0.5177439451217651,0.4913389384746551,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8377872705459595,0.3868376612663269,0.2725722193717956,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8317292332649231,0.3778527975082397,0.3605628609657287,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7155377268791199,0.2356802076101303,1.0764884948730469,285.0071105957031,284.95001220703125,299.5907287597656,293.17138671875,298.3239440917969,297.2249755859375,285.0057373046875,1.0,0.6243789196014404,0.2203126698732376,1.0,1.0,1.0,-3.3168747425079346,1.5387862920761108,1.7780884504318235,0.7912431359291077,0.9850523471832277,0.9850523471832277,0.0,176.7161407470703,184.0,63601.56640625,0.0,3076.104736328125,1.0,279.1436462402344,283.1286926269531,296.1517028808594,300.19970703125,293.1499938964844,293.1499938964844,278.8500061035156,33585.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400033354759216,1.0,0.0,0.0,3.816261768341065,3.816287040710449,9.717837201606017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.0390625,0.0,1707.2392578125,1895.4371337890625,0.0,3772.47509765625,0.9408281445503236,1.0,0.0,3.0,1.0,0.0
18099120,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9853262305259703,0.622566819190979,0.5611421465873718,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9237856268882751,0.5177439451217651,0.4913389384746551,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8377872705459595,0.3868376612663269,0.2725722193717956,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8317292332649231,0.3778527975082397,0.3605628609657287,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7155377268791199,0.2356802076101303,1.0764884948730469,285.0071105957031,284.95001220703125,299.5907287597656,293.17138671875,298.3239440917969,297.2249755859375,285.0057373046875,1.0,0.6243789196014404,0.2203126698732376,1.0,1.0,1.0,-3.3168747425079346,1.5387862920761108,1.7780884504318235,0.7912431359291077,0.9850523471832277,0.9850523471832277,0.0,176.7161407470703,184.0,63601.56640625,0.0,3076.104736328125,1.0,279.1436462402344,283.1286926269531,296.1517028808594,300.19970703125,293.1499938964844,293.1499938964844,278.8500061035156,33585.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400033354759216,1.0,0.0,0.0,3.816261768341065,3.816287040710449,9.717837201606017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.0390625,0.0,1707.2392578125,1895.4371337890625,0.0,3772.47509765625,0.9408281445503236,1.0,0.0,3.0,1.0,0.0
18099180,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9786125421524048,0.6182346940040588,0.5577895045280457,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9192859530448914,0.5198653936386108,0.4937352836132049,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8333884477615356,0.3866619169712066,0.2727409303188324,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8275558948516846,0.377963662147522,0.3610212206840515,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7112311124801636,0.2352010607719421,1.0756738185882568,284.89263916015625,284.95001220703125,299.6104736328125,293.16650390625,298.33038330078125,297.2200927734375,284.8946533203125,1.0,0.6261793971061707,0.2162030488252639,1.0,1.0,1.0,-3.315509080886841,1.5380308628082275,1.7774783372879028,0.7913099527359009,0.8816434741020203,0.8816434741020203,0.0,180.4091186523437,187.0,64235.98828125,0.0,3094.011474609375,1.0,278.8562927246094,282.9969787597656,296.1869506835937,300.34637451171875,293.1499938964844,293.1499938964844,279.1499938964844,38895.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477145075798036,1.0,0.0,0.0,3.705533742904663,3.7055587768554688,9.162095579995366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.7373046875,0.0,1617.8284912109375,1895.4371337890625,0.0,3842.349609375,0.9198623895645142,1.0,0.0,3.0,1.0,0.0
18099240,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9786125421524048,0.6182346940040588,0.5577895045280457,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9192859530448914,0.5198653936386108,0.4937352836132049,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8333884477615356,0.3866619169712066,0.2727409303188324,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8275558948516846,0.377963662147522,0.3610212206840515,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7112311124801636,0.2352010607719421,1.0756738185882568,284.89263916015625,284.95001220703125,299.6104736328125,293.16650390625,298.33038330078125,297.2200927734375,284.8946533203125,1.0,0.6261793971061707,0.2162030488252639,1.0,1.0,1.0,-3.315509080886841,1.5380308628082275,1.7774783372879028,0.7913099527359009,0.8816434741020203,0.8816434741020203,0.0,180.4091186523437,187.0,64235.98828125,0.0,3094.011474609375,1.0,278.8562927246094,282.9969787597656,296.1869506835937,300.34637451171875,293.1499938964844,293.1499938964844,279.1499938964844,38895.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477145075798036,1.0,0.0,0.0,3.705533742904663,3.7055587768554688,9.162095579995366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.7373046875,0.0,1617.8284912109375,1895.4371337890625,0.0,3842.349609375,0.9198623895645142,1.0,0.0,3.0,1.0,0.0
18099300,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9753883481025696,0.6168462038040161,0.5562035441398621,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9173229932785034,0.5213086605072021,0.4949105978012085,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8313820362091064,0.3868952095508575,0.2727923691272735,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8256522417068481,0.3782832622528076,0.3612081408500671,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7091679573059082,0.23512664437294,1.0750857591629028,285.0174865722656,284.95001220703125,299.6202697753906,293.1640625,298.3354187011719,297.22088623046875,285.0198059082031,1.0,0.6269803643226624,0.2141482383012771,1.0,1.0,1.0,-3.314586877822876,1.5376582145690918,1.7769287824630735,0.7907286286354065,0.966720163822174,0.966720163822174,0.0,182.0805511474609,187.0,63348.2421875,0.0,3101.45458984375,1.0,279.10333251953125,283.1372985839844,296.1330871582031,300.12579345703125,293.1499938964844,293.1499938964844,279.1499938964844,34446.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418125748634338,1.0,0.0,0.0,3.746901035308838,3.746925830841065,9.367802817905612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.51171875,0.0,1631.740478515625,1895.4371337890625,0.0,3788.9130859375,0.927595555782318,1.0,0.0,3.0,1.0,0.0
18099360,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.973195254802704,0.6156631708145142,0.5551901459693909,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9165269136428832,0.5229209661483765,0.4964399933815002,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8302726149559021,0.3872967958450317,0.2730805873870849,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8246018290519714,0.3787502646446228,0.3616621494293213,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.707913339138031,0.2351863235235214,1.0753892660140991,285.0092163085937,284.95001220703125,299.6300048828125,293.1616516113281,298.3414306640625,297.2234802246094,285.0079040527344,1.0,0.6279094219207764,0.212209478020668,1.0,1.0,1.0,-3.3164610862731934,1.538661003112793,1.7777999639511108,0.7907910346984863,0.9832298159599304,0.9832298159599304,0.0,183.31890869140625,190.0,63499.90625,0.0,3112.578369140625,1.0,279.1434631347656,283.1287536621094,296.13995361328125,300.17987060546875,293.1499938964844,293.1499938964844,278.8500061035156,33578.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398698210716248,1.0,0.0,0.0,3.809938669204712,3.8099639415740967,9.685661552794045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.14453125,0.0,1699.5838623046875,1895.4371337890625,0.0,3771.2607421875,0.9394707679748536,1.0,0.0,3.0,1.0,0.0
18099420,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9666516780853271,0.6115106344223022,0.5520201325416565,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9130014181137084,0.5250763893127441,0.4988628029823303,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8265695571899414,0.3871332108974457,0.2732511162757873,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8210803270339966,0.3788791000843048,0.3621280193328857,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7040823101997375,0.2347929328680038,1.0749473571777344,284.8948974609375,284.95001220703125,299.6493530273437,293.1568603515625,298.34814453125,297.2191467285156,284.8968505859375,1.0,0.629604697227478,0.2083319425582885,1.0,1.0,1.0,-3.315804481506348,1.5384663343429563,1.7773382663726809,0.7900551557540894,0.8815051913261414,0.8815051913261414,0.0,186.64854431152344,193.0,64158.6328125,0.0,3129.972900390625,1.0,278.8563232421875,282.99676513671875,296.1771850585937,300.3308410644531,293.1499938964844,293.1499938964844,279.1499938964844,38832.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475833773612976,1.0,0.0,0.0,3.701399326324463,3.701424360275269,9.14166264465166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.6123046875,0.0,1612.6026611328125,1895.4371337890625,0.0,3841.165283203125,0.9189065098762512,1.0,0.0,3.0,1.0,0.0
18099480,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9666516780853271,0.6115106344223022,0.5520201325416565,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9130014181137084,0.5250763893127441,0.4988628029823303,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8265695571899414,0.3871332108974457,0.2732511162757873,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8210803270339966,0.3788791000843048,0.3621280193328857,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7040823101997375,0.2347929328680038,1.0749473571777344,284.8948974609375,284.95001220703125,299.6493530273437,293.1568603515625,298.34814453125,297.2191467285156,284.8968505859375,1.0,0.629604697227478,0.2083319425582885,1.0,1.0,1.0,-3.315804481506348,1.5384663343429563,1.7773382663726809,0.7900551557540894,0.8815051913261414,0.8815051913261414,0.0,186.64854431152344,193.0,64158.6328125,0.0,3129.972900390625,1.0,278.8563232421875,282.99676513671875,296.1771850585937,300.3308410644531,293.1499938964844,293.1499938964844,279.1499938964844,38832.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475833773612976,1.0,0.0,0.0,3.701399326324463,3.701424360275269,9.14166264465166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.6123046875,0.0,1612.6026611328125,1895.4371337890625,0.0,3841.165283203125,0.9189065098762512,1.0,0.0,3.0,1.0,0.0
18099540,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9613426923751832,0.6090327501296997,0.5495095252990723,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9108823537826538,0.5281528830528259,0.5015807747840881,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8238973021507263,0.3877675831317901,0.2735859751701355,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8185410499572754,0.379672110080719,0.3627687692642212,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7011778354644775,0.2348295748233795,1.0748852491378784,285.0101623535156,284.95001220703125,299.66851806640625,293.1521301269531,298.359130859375,297.222900390625,285.0087890625,1.0,0.6312974691390991,0.2044544219970703,1.0,1.0,1.0,-3.3171424865722656,1.5391336679458618,1.7780086994171145,0.790320873260498,0.9833617210388184,0.9833617210388184,0.0,189.4056701660156,196.0,63441.08984375,0.0,3148.53857421875,1.0,279.1435546875,283.12713623046875,296.130859375,300.1668395996094,293.1499938964844,293.1499938964844,278.8500061035156,33537.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398127794265748,1.0,0.0,0.0,3.80809497833252,3.808120012283325,9.676288073023898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.5576171875,0.0,1697.0487060546875,1895.4371337890625,0.0,3770.7421875,0.9389581084251404,1.0,0.0,3.0,1.0,0.0
18099600,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9613426923751832,0.6090327501296997,0.5495095252990723,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9108823537826538,0.5281528830528259,0.5015807747840881,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8238973021507263,0.3877675831317901,0.2735859751701355,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8185410499572754,0.379672110080719,0.3627687692642212,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7011778354644775,0.2348295748233795,1.0748852491378784,285.0101623535156,284.95001220703125,299.66851806640625,293.1521301269531,298.359130859375,297.222900390625,285.0087890625,1.0,0.6312974691390991,0.2044544219970703,1.0,1.0,1.0,-3.3171424865722656,1.5391336679458618,1.7780086994171145,0.790320873260498,0.9833617210388184,0.9833617210388184,0.0,189.4056701660156,196.0,63441.08984375,0.0,3148.53857421875,1.0,279.1435546875,283.12713623046875,296.130859375,300.1668395996094,293.1499938964844,293.1499938964844,278.8500061035156,33537.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398127794265748,1.0,0.0,0.0,3.80809497833252,3.808120012283325,9.676288073023898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.5576171875,0.0,1697.0487060546875,1895.4371337890625,0.0,3770.7421875,0.9389581084251404,1.0,0.0,3.0,1.0,0.0
18099660,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9548251628875732,0.6049631237983704,0.5464072227478027,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9079380631446838,0.530301034450531,0.5039964318275452,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8205551505088806,0.3875899016857147,0.2737442851066589,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8153453469276428,0.3797919750213623,0.3632236123085022,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6977301239967346,0.2344640344381332,1.0745636224746704,284.8951721191406,284.95001220703125,299.6875,293.1474914550781,298.3655700683594,297.21875,284.8970947265625,1.0,0.6329806447029114,0.2005047053098678,1.0,1.0,1.0,-3.316678524017334,1.5387462377548218,1.7779322862625122,0.7909405827522278,0.881636917591095,0.881636917591095,0.0,192.6778564453125,199.0,64110.46875,0.0,3166.029296875,1.0,278.8563232421875,282.9944763183594,296.16827392578125,300.3186950683594,293.1499938964844,293.1499938964844,279.1499938964844,38802.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947624683380127,1.0,0.0,0.0,3.700701713562012,3.7007267475128174,9.138216796600318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.296875,0.0,1611.57080078125,1895.4371337890625,0.0,3841.5380859375,0.9187235236167908,1.0,0.0,3.0,1.0,0.0
